time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.41488688113168e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.914328256854787e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,7.322688907152042e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.914320253301412e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004702930164057,290.9011535644531,294.1499938964844,282.54998779296875,282.3730773925781,285.9814147949219,282.5521850585937,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233289884249871e-09,0.0010031511774286,-0.0153824826702475,0.0,0.0,0.0,-0.0079029249027371,60.0,-5.511383533477783,-0.0,-6.861162660243282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.41488688113168e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.914328256854787e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,7.322688907152042e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.914320253301412e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004702930164057,290.9011535644531,294.1499938964844,282.54998779296875,282.3730773925781,285.9814147949219,282.5521850585937,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233289884249871e-09,0.0010031511774286,-0.0153824826702475,0.0,0.0,0.0,-0.0079029249027371,60.0,-5.511383533477783,-0.0,-6.861162660243282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.916495037032293e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0004703961894847,290.89862060546875,294.1499938964844,282.54998779296875,282.3594970703125,285.9560241699219,282.5516967773437,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.2590017613217705e-09,0.0010033709695562,-0.0154498349875211,0.0,0.0,0.0,-0.0079156709834933,60.0,-5.510000705718994,-0.0,-6.864171098186489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.916495037032293e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0004703961894847,290.89862060546875,294.1499938964844,282.54998779296875,282.3594970703125,285.9560241699219,282.5516967773437,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.2590017613217705e-09,0.0010033709695562,-0.0154498349875211,0.0,0.0,0.0,-0.0079156709834933,60.0,-5.510000705718994,-0.0,-6.864171098186489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.417803084943444e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.917398710967972e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,7.324957550736144e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.917390707414596e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0004704386810772,290.8973693847656,294.1499938964844,282.54998779296875,282.3527526855469,285.9435119628906,282.551513671875,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003467827104,6.269594621244323e-09,0.0010034616570919,-0.0154775837436318,0.0,0.0,0.0,-0.0079209227114915,60.0,-5.509202480316162,-0.0,-6.865410284717657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.4185299531091e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.918164869304746e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.325522892642766e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.918156865751372e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004704750026576,290.8961181640625,294.1499938964844,282.54998779296875,282.3460693359375,285.9311218261719,282.55133056640625,290.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545243293,6.2786478238763266e-09,0.0010035389568656,-0.0155012989416718,0.0,0.0,0.0,-0.0079254107549786,60.0,-5.508339405059815,-0.0,-6.866469703936674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,9.419579873792828e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.919262811308728e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0004705274477601,290.8935852050781,294.1499938964844,282.54998779296875,282.3328552246094,285.9066467285156,282.551025390625,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291710263894856e-09,0.0010036507155746,-0.0155355166643857,0.0,0.0,0.0,-0.0079318862408399,60.0,-5.50640869140625,-0.0,-6.86799879190403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,9.419579873792828e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.919262811308728e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0004705274477601,290.8935852050781,294.1499938964844,282.54998779296875,282.3328552246094,285.9066467285156,282.551025390625,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291710263894856e-09,0.0010036507155746,-0.0155355166643857,0.0,0.0,0.0,-0.0079318862408399,60.0,-5.50640869140625,-0.0,-6.86799879190403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.420014976058157e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.91972119663842e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0004705491883214,290.8910522460937,294.1499938964844,282.54998779296875,282.3199157714844,285.882568359375,282.5508117675781,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504141807556152,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.420014976058157e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.91972119663842e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0004705491883214,290.8910522460937,294.1499938964844,282.54998779296875,282.3199157714844,285.882568359375,282.5508117675781,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504141807556152,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919472358888017e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0004705374012701,290.88848876953125,294.1499938964844,282.54998779296875,282.3073425292969,285.85894775390625,282.5506286621094,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.294155419084291e-09,0.0010036716703325,-0.015541922301054,0.0,0.0,0.0,-0.0079330988228321,60.0,-5.501485824584961,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919472358888017e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0004705374012701,290.88848876953125,294.1499938964844,282.54998779296875,282.3073425292969,285.85894775390625,282.5506286621094,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.294155419084291e-09,0.0010036716703325,-0.015541922301054,0.0,0.0,0.0,-0.0079330988228321,60.0,-5.501485824584961,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.91850029095076e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0004704913008026,290.88592529296875,294.1499938964844,282.54998779296875,282.29522705078125,285.8357238769531,282.55047607421875,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282637965426829e-09,0.0010035732993856,-0.0155117511749267,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498438358306885,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.91850029095076e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0004704913008026,290.88592529296875,294.1499938964844,282.54998779296875,282.29522705078125,285.8357238769531,282.55047607421875,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282637965426829e-09,0.0010035732993856,-0.0155117511749267,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498438358306885,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.41812977544032e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.91773558780551e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.000470455008326,290.8846435546875,294.1499938964844,282.54998779296875,282.2893371582031,285.82427978515625,282.5504455566406,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735803219027275e-09,0.0010034957667812,-0.0154880257323384,0.0,0.0,0.0,-0.0079228989779949,60.0,-5.496757984161377,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.417224646313116e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,9.916782437358052e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0004704098100773,290.88336181640625,294.1499938964844,282.54998779296875,282.2835693359375,285.8129577636719,282.5503845214844,290.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262299123704906e-09,0.0010033993748947,-0.0154584730044007,0.0,0.0,0.0,-0.0079173063859343,60.0,-5.494977474212647,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.914318798109888e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914311522152276e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0004702925507444,290.8807983398437,294.1499938964844,282.54998779296875,282.27252197265625,285.79058837890625,282.55029296875,290.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233038973846305e-09,0.0010031491983681,-0.0153818251565098,0.0,0.0,0.0,-0.0079028010368347,60.0,-5.491114139556885,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.914318798109888e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.914311522152276e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0004702925507444,290.8807983398437,294.1499938964844,282.54998779296875,282.27252197265625,285.79058837890625,282.55029296875,290.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233038973846305e-09,0.0010031491983681,-0.0153818251565098,0.0,0.0,0.0,-0.0079028010368347,60.0,-5.491114139556885,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.411831706529485e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.911111555993556e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,7.320313306991011e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911104280035944e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.0004701404250226,290.8782043457031,294.1499938964844,282.54998779296875,282.2621154785156,285.76861572265625,282.5502319335937,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195077340009902e-09,0.0010028246324509,-0.0152823813259601,0.0,0.0,0.0,-0.0078839818015694,60.0,-5.486841201782227,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.411831706529485e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.911111555993556e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,7.320313306991011e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.911104280035944e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.0004701404250226,290.8782043457031,294.1499938964844,282.54998779296875,282.2621154785156,285.76861572265625,282.5502319335937,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195077340009902e-09,0.0010028246324509,-0.0152823813259601,0.0,0.0,0.0,-0.0078839818015694,60.0,-5.486841201782227,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.408079495187847e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.907159983413294e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.3173941927962e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.90715270745568e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0004699529672507,290.8756103515625,294.1499938964844,282.54998779296875,282.2524719238281,285.7470397949219,282.5501708984375,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024307994171,6.148308084874543e-09,0.0010024246294051,-0.015159866772592,0.0,0.0,0.0,-0.0078607965260744,60.0,-5.482148170471191,-0.0,-6.851224298998204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.408079495187847e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.907159983413294e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.3173941927962e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.90715270745568e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0004699529672507,290.8756103515625,294.1499938964844,282.54998779296875,282.2524719238281,285.7470397949219,282.5501708984375,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024307994171,6.148308084874543e-09,0.0010024246294051,-0.015159866772592,0.0,0.0,0.0,-0.0078607965260744,60.0,-5.482148170471191,-0.0,-6.851224298998204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.403676085639744e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.902523015625776e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.313969399547204e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.90251573966816e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0004697330296039,290.8729858398437,294.1499938964844,282.54998779296875,282.2435913085937,285.725830078125,282.5501403808594,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019615292549,6.093431537124161e-09,0.0010019554756581,-0.0150161134079098,0.0,0.0,0.0,-0.0078335916623473,60.0,-5.477092266082764,-0.0,-6.844810940265236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.403676085639744e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.902523015625776e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.313969399547204e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.90251573966816e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0004697330296039,290.8729858398437,294.1499938964844,282.54998779296875,282.2435913085937,285.725830078125,282.5501403808594,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019615292549,6.093431537124161e-09,0.0010019554756581,-0.0150161134079098,0.0,0.0,0.0,-0.0078335916623473,60.0,-5.477092266082764,-0.0,-6.844810940265236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.401225543115288e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.899942961055784e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.31206382624805e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.899935685098173e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004696106479968,290.8717041015625,294.1499938964844,282.54998779296875,282.2394714355469,285.71539306640625,282.5501403808594,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700409688,6.062898183500921e-09,0.0010016943560913,-0.0149361286312341,0.0,0.0,0.0,-0.007818454876542,60.0,-5.474399566650391,-0.0,-6.841244015731719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,9.398612019140272e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.89719046629034e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,7.310031651286408e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.897183917928488e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0004694800882134,290.8703918457031,294.1499938964844,282.54998779296875,282.235595703125,285.7050476074219,282.55010986328125,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014219442382,6.030330013118146e-09,0.0010014158906415,-0.0148508120328187,0.0,0.0,0.0,-0.0078023094683885,60.0,-5.471617698669434,-0.0,-6.837439769924458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.392907668370754e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.89118343568407e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,7.305594044737518e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891176159726456e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0004691951326094,290.8677673339844,294.1499938964844,282.54998779296875,282.2285461425781,285.6846618652344,282.5500793457031,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.9592384360485084e-09,0.0010008079698309,-0.0146645782515406,0.0,0.0,0.0,-0.0077670663595199,60.0,-5.465787887573242,-0.0,-6.829139920228047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.392907668370754e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.89118343568407e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,7.305594044737518e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891176159726456e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0004691951326094,290.8677673339844,294.1499938964844,282.54998779296875,282.2285461425781,285.6846618652344,282.5500793457031,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.9592384360485084e-09,0.0010008079698309,-0.0146645782515406,0.0,0.0,0.0,-0.0077670663595199,60.0,-5.465787887573242,-0.0,-6.829139920228047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.386563033331186e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.884501923806964e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,7.300659490283579e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.884495375445113e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0004688781918957,290.8651123046875,294.1499938964844,282.54998779296875,282.2225341796875,285.6645812988281,282.5500793457031,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001378832384,5.880179010375741e-09,0.001000131946057,-0.0144574716687202,0.0,0.0,0.0,-0.0077278735116124,60.0,-5.459611892700195,-0.0,-6.819916364975144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.386563033331186e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.884501923806964e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,7.300659490283579e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.884495375445113e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0004688781918957,290.8651123046875,294.1499938964844,282.54998779296875,282.2225341796875,285.6645812988281,282.5500793457031,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001378832384,5.880179010375741e-09,0.001000131946057,-0.0144574716687202,0.0,0.0,0.0,-0.0077278735116124,60.0,-5.459611892700195,-0.0,-6.819916364975144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.376057278132066e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.87343955785036e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.29248858988285e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.873432281892748e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004683534207288,290.86248779296875,294.1499938964844,282.54998779296875,282.2172241210937,285.6449279785156,282.550048828125,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990185499191,5.749275278077448e-09,0.0009990128455683,-0.0141145456582307,0.0,0.0,0.0,-0.0076629798859357,60.0,-5.452082633972168,-0.0,-6.80465674918196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.376057278132066e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.87343955785036e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,7.29248858988285e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.873432281892748e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004683534207288,290.86248779296875,294.1499938964844,282.54998779296875,282.2172241210937,285.6449279785156,282.550048828125,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990185499191,5.749275278077448e-09,0.0009990128455683,-0.0141145456582307,0.0,0.0,0.0,-0.0076629798859357,60.0,-5.452082633972168,-0.0,-6.80465674918196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.358264651382342e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.854703239398076e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,7.278650446096435e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.854695963440464e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004674646479543,290.8598327636719,294.1499938964844,282.54998779296875,282.2122802734375,285.6256103515625,282.550048828125,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971228428184,5.527586388609507e-09,0.0009971173712983,-0.0135337812826037,0.0,0.0,0.0,-0.0075530800968408,60.0,-5.4411702156066895,-0.0,-6.778854100275566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.358264651382342e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.854703239398076e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,7.278650446096435e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.854695963440464e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004674646479543,290.8598327636719,294.1499938964844,282.54998779296875,282.2122802734375,285.6256103515625,282.550048828125,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971228428184,5.527586388609507e-09,0.0009971173712983,-0.0135337812826037,0.0,0.0,0.0,-0.0075530800968408,60.0,-5.4411702156066895,-0.0,-6.778854100275566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.347067680209876e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,9.842911822488531e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,7.269941124832258e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.84290527412668e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,0.0004669053305406,290.8585205078125,294.1499938964844,282.54998779296875,282.2099609375,285.6160888671875,282.550048828125,290.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959299350157,5.388076651513529e-09,0.0009959245799109,-0.0131682977080345,0.0,0.0,0.0,-0.0074839200824499,60.0,-5.434389114379883,-0.0,-6.762641646673728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.334426431450991e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.82959973043762e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,7.260109123308212e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.829593182075767e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0004662738647311,290.857177734375,294.1499938964844,282.54998779296875,282.20770263671875,285.606689453125,282.550048828125,290.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945828933268,5.230567534653119e-09,0.0009945776546373,-0.0127556528896093,0.0,0.0,0.0,-0.007405836135149,60.0,-5.426644325256348,-0.0,-6.744360092625358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.305706043960528e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.799356485018508e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,7.237771205836907e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,9.799349936656654e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004648392496164,290.85455322265625,294.1499938964844,282.54998779296875,282.2034912109375,285.5881042480469,282.5500183105469,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915229165926,4.872737768835122e-09,0.0009915180271491,-0.0118181807920336,0.0,0.0,0.0,-0.0072284447960555,60.0,-5.409012794494629,-0.0,-6.702920529733093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,9.305706043960528e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.799356485018508e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,7.237771205836907e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,9.799349936656654e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004648392496164,290.85455322265625,294.1499938964844,282.54998779296875,282.2034912109375,285.5881042480469,282.5500183105469,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915229165926,4.872737768835122e-09,0.0009915180271491,-0.0118181807920336,0.0,0.0,0.0,-0.0072284447960555,60.0,-5.409012794494629,-0.0,-6.702920529733093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,9.765201684786008e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.765195136424154e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0004632190975826,290.8518981933594,294.1499938964844,282.54998779296875,282.1996459960937,285.5699462890625,282.5500183105469,290.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880668949335,4.46863213099391e-09,0.0009880624711513,-0.0107594355940818,0.0,0.0,0.0,-0.0070281121879816,60.0,-5.388679027557373,-0.0,-6.65627553075865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,9.765201684786008e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.765195136424154e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0004632190975826,290.8518981933594,294.1499938964844,282.54998779296875,282.1996459960937,285.5699462890625,282.5500183105469,290.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880668949335,4.46863213099391e-09,0.0009880624711513,-0.0107594355940818,0.0,0.0,0.0,-0.0070281121879816,60.0,-5.388679027557373,-0.0,-6.65627553075865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.728551231091842e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0004614808422047,290.8492431640625,294.1499938964844,282.54998779296875,282.1961669921875,285.5521545410156,282.5500183105469,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035077161290701e-09,0.0009843551088124,-0.0096234939992427,0.0,0.0,0.0,-0.0068131801672279,60.0,-5.366635322570801,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
