time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.728551231091842e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0004614808422047,290.8492431640625,294.1499938964844,282.54998779296875,282.1961669921875,285.5521545410156,282.5500183105469,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035077161290701e-09,0.0009843551088124,-0.0096234939992427,0.0,0.0,0.0,-0.0068131801672279,60.0,-5.366635322570801,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.690839215181768e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0004596919461619,290.8465881347656,294.1499938964844,282.54998779296875,282.19305419921875,285.53472900390625,282.5500183105469,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886743344233e-09,0.0009805395966395,-0.0084544075652956,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343592643737793,-0.0,-6.555291065524217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.690839215181768e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0004596919461619,290.8465881347656,294.1499938964844,282.54998779296875,282.19305419921875,285.53472900390625,282.5500183105469,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886743344233e-09,0.0009805395966395,-0.0084544075652956,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343592643737793,-0.0,-6.555291065524217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.184828377328812e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.67205996857956e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0004588011361192,290.8452453613281,294.1499938964844,282.54998779296875,282.191650390625,285.5261535644531,282.5500183105469,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366703804630333e-09,0.0009786396985873,-0.0078722424805164,0.0,0.0,0.0,-0.0064818379469215,60.0,-5.331940650939941,-0.0,-6.529909768460129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.167251118924467e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.653549932409078e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.000457923131762,290.84393310546875,294.1499938964844,282.54998779296875,282.1903076171875,285.5177001953125,282.5500183105469,290.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147707650086317e-09,0.0009767669253051,-0.007298419252038,0.0,0.0,0.0,-0.0063732713460922,60.0,-5.320343971252441,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.61811310844496e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004562421236187,290.8412780761719,294.1499938964844,282.54998779296875,282.1879272460937,285.5010070800781,282.5500183105469,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297698497772217,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.61811310844496e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004562421236187,290.8412780761719,294.1499938964844,282.54998779296875,282.1879272460937,285.5010070800781,282.5500183105469,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297698497772217,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.585882071405648e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.585876250639558e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0004547129501588,290.838623046875,294.1499938964844,282.54998779296875,282.1859130859375,285.48468017578125,282.5500183105469,290.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470325682950484e-09,0.0009699200163595,-0.0052004000172019,0.0,0.0,0.0,-0.0059763407334685,60.0,-5.27644157409668,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.585882071405648e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.585876250639558e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0004547129501588,290.838623046875,294.1499938964844,282.54998779296875,282.1859130859375,285.48468017578125,282.5500183105469,290.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470325682950484e-09,0.0009699200163595,-0.0052004000172019,0.0,0.0,0.0,-0.0059763407334685,60.0,-5.27644157409668,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.076402784558012e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.557882731314749e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004533850587904,290.8359680175781,294.1499938964844,282.54998779296875,282.18426513671875,285.4686584472656,282.5500183105469,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015829503321242e-09,0.0009670876315794,-0.0043325228616595,0.0,0.0,0.0,-0.0058121476322412,60.0,-5.257228374481201,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.076402784558012e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.557882731314749e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004533850587904,290.8359680175781,294.1499938964844,282.54998779296875,282.18426513671875,285.4686584472656,282.5500183105469,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015829503321242e-09,0.0009670876315794,-0.0043325228616595,0.0,0.0,0.0,-0.0058121476322412,60.0,-5.257228374481201,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.054441761691125e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.53476264839992e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.042343349894509e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.534756827633828e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004522880772128,290.83331298828125,294.1499938964844,282.54998779296875,282.1829833984375,285.4530029296875,282.5500183105469,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494880482,1.742219035705261e-09,0.0009647477418184,-0.0036155527923256,0.0,0.0,0.0,-0.0056765060871839,60.0,-5.240539073944092,-0.0,-6.34582448810761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.054441761691125e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.53476264839992e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.042343349894509e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.534756827633828e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004522880772128,290.83331298828125,294.1499938964844,282.54998779296875,282.1829833984375,285.4530029296875,282.5500183105469,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494880482,1.742219035705261e-09,0.0009647477418184,-0.0036155527923256,0.0,0.0,0.0,-0.0056765060871839,60.0,-5.240539073944092,-0.0,-6.34582448810761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.045099432114512e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.52491900534369e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004518213972914,290.8320007324219,294.1499938964844,282.54998779296875,282.1824951171875,285.4452514648437,282.5500183105469,290.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625821588469023e-09,0.0009637523326091,-0.0033105427864938,0.0,0.0,0.0,-0.0056188022717833,60.0,-5.233134269714356,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.516298450762406e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.516292629996316e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004514121974352,290.8306579589844,294.1499938964844,282.54998779296875,282.1820678710937,285.4376220703125,282.5500183105469,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628809639252,1.523758452748325e-09,0.000962879450526,-0.0030430937185883,0.0,0.0,0.0,-0.005568204447627,60.0,-5.226399421691895,-0.0,-6.321268841702476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.023238817462698e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.501899330643936e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0004507294215727,290.8280029296875,294.1499938964844,282.54998779296875,282.1815185546875,285.4224853515625,282.5500183105469,290.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534569021089735e-09,0.0009614230366423,-0.002596829785034,0.0,0.0,0.0,-0.0054837777279317,60.0,-5.214587688446045,-0.0,-6.30216021590968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.023238817462698e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.501899330643936e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0004507294215727,290.8280029296875,294.1499938964844,282.54998779296875,282.1815185546875,285.4224853515625,282.5500183105469,290.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534569021089735e-09,0.0009614230366423,-0.002596829785034,0.0,0.0,0.0,-0.0054837777279317,60.0,-5.214587688446045,-0.0,-6.30216021590968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.49057430261746e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,7.009705586824566e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.490568481851368e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0004501919611357,290.8253479003906,294.1499938964844,282.54998779296875,282.18133544921875,285.4076843261719,282.5500183105469,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778009139,1.2193936971272024e-09,0.000960276578553,-0.0022455246653407,0.0,0.0,0.0,-0.0054173162207007,60.0,-5.20492696762085,-0.0,-6.28713792139024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.49057430261746e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,7.009705586824566e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.490568481851368e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0004501919611357,290.8253479003906,294.1499938964844,282.54998779296875,282.18133544921875,285.4076843261719,282.5500183105469,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778009139,1.2193936971272024e-09,0.000960276578553,-0.0022455246653407,0.0,0.0,0.0,-0.0054173162207007,60.0,-5.20492696762085,-0.0,-6.28713792139024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.481028246227652e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0004497393965721,290.8226623535156,294.1499938964844,282.54998779296875,282.1815185546875,285.39312744140625,282.5500183105469,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593142312951,1.106512215187649e-09,0.0009593131253495,-0.0019497226458042,0.0,0.0,0.0,-0.0053613651543855,60.0,-5.196556568145752,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.481028246227652e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0004497393965721,290.8226623535156,294.1499938964844,282.54998779296875,282.1815185546875,285.39312744140625,282.5500183105469,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593142312951,1.106512215187649e-09,0.0009593131253495,-0.0019497226458042,0.0,0.0,0.0,-0.0053613651543855,60.0,-5.196556568145752,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.650766641134396e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.89748090330977e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,3.61726270057261e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,4.897478356724605e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0002323154039913,290.8205871582031,294.1499938964844,282.54998779296875,282.1820678710937,285.3800964355469,282.5500183105469,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007970186416059,9.217568375241567e-10,0.000797017768491,-0.0016262946883216,0.0,0.0,0.0,-0.004443340934813,60.0,-4.681589126586914,-0.0,-1.6742232489264097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.650766641134396e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.89748090330977e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,3.61726270057261e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,4.897478356724605e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0002323154039913,290.8205871582031,294.1499938964844,282.54998779296875,282.1820678710937,285.3800964355469,282.5500183105469,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007970186416059,9.217568375241567e-10,0.000797017768491,-0.0016262946883216,0.0,0.0,0.0,-0.004443340934813,60.0,-4.681589126586914,-0.0,-1.6742232489264097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.004056482808664e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.48170418269001e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.003154314588755e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.48169908951968e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0004497712070588,290.8202819824219,294.1499938964844,282.54998779296875,282.1824951171875,285.376220703125,282.55035400390625,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006270941812545,7.816192693077536e-10,0.0006270933663472,-0.0014277957379817,0.0,0.0,0.0,-0.0035443489905446,60.0,-4.1957173347473145,-0.0,-6.275389097254448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.002758451970294e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,9.480337757850066e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.002145139267668e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.480331937083974e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0004497063637245,290.8201904296875,294.1499938964844,282.54998779296875,282.1829833984375,285.3722839355469,282.5503234863281,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005689850659109,7.073824304093531e-10,0.000568984367419,-0.0012907352065667,0.0,0.0,0.0,-0.0032186529133468,60.0,-3.6904022693634033,-0.0,-6.273579344906467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,3.6455287045100704e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,3.838917109533213e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,2.835411032720004e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.838914926745929e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001821016921894,290.820068359375,294.1499938964844,282.54998779296875,282.18426513671875,285.36767578125,282.5520324707031,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004546017153188,5.521062496072201e-10,0.000454601162346,-0.0009968952508643,0.0,0.0,0.0,-0.0025505358353257,60.0,-2.895698308944702,-0.0,-1.02869162077468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,3.6455287045100704e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,3.838917109533213e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,2.835411032720004e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.838914926745929e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001821016921894,290.820068359375,294.1499938964844,282.54998779296875,282.18426513671875,285.36767578125,282.5520324707031,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004546017153188,5.521062496072201e-10,0.000454601162346,-0.0009968952508643,0.0,0.0,0.0,-0.0025505358353257,60.0,-2.895698308944702,-0.0,-1.02869162077468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,2.9336359148146585e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,3.089259553235024e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,2.2817166609456763e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.0892580980435014e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001465411769459,290.82684326171875,294.1499938964844,282.54998779296875,282.1859130859375,285.3719177246094,282.5688171386719,290.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813382212,3.909603751850455e-10,0.0003125809307675,-0.0007152605685405,0.0,0.0,0.0,-0.0017606827896088,60.0,-2.098245859146118,-0.0,-6.661569518229271e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,2.9336359148146585e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,3.089259553235024e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,2.2817166609456763e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.0892580980435014e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0001465411769459,290.82684326171875,294.1499938964844,282.54998779296875,282.1859130859375,285.3719177246094,282.5688171386719,290.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813382212,3.909603751850455e-10,0.0003125809307675,-0.0007152605685405,0.0,0.0,0.0,-0.0017606827896088,60.0,-2.098245859146118,-0.0,-6.661569518229271e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.986768256756477e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,2.092162503686268e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.5452640582225285e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.0921614122926258e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.9243174190633e-05,290.8289794921875,294.1499938964844,282.54998779296875,282.1879272460937,285.3741760253906,282.57794189453125,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101040154229,2.6318264234603816e-10,0.0002101037534885,-0.0004818080342374,0.0,0.0,0.0,-0.0011836987687274,60.0,-1.4506556987762451,-0.0,-3.055332875590011e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.986768256756477e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,2.092162503686268e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.5452640582225285e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.0921614122926258e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.9243174190633e-05,290.8289794921875,294.1499938964844,282.54998779296875,282.1879272460937,285.3741760253906,282.57794189453125,290.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101040154229,2.6318264234603816e-10,0.0002101037534885,-0.0004818080342374,0.0,0.0,0.0,-0.0011836987687274,60.0,-1.4506556987762451,-0.0,-3.055332875590011e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.2341616638877896e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.2996315490454435e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.599034456186928e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.299630821449682e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.164892693050206e-05,290.83026123046875,294.1499938964844,282.54998779296875,282.1903076171875,285.3758544921875,282.584716796875,290.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315015542786,1.6447505857275502e-10,0.0001315013942075,-0.0003009064239449,0.0,0.0,0.0,-0.0007407105294987,60.0,-0.9537885189056396,-0.0,-1.178984798677618e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.2341616638877896e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.2996315490454435e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.599034456186928e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.299630821449682e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.164892693050206e-05,290.83026123046875,294.1499938964844,282.54998779296875,282.1903076171875,285.3758544921875,282.584716796875,290.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315015542786,1.6447505857275502e-10,0.0001315013942075,-0.0003009064239449,0.0,0.0,0.0,-0.0007407105294987,60.0,-0.9537885189056396,-0.0,-1.178984798677618e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.43505801842548e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.935570233210456e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.338378509302856e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.935564776242243e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,4.713006637757644e-05,290.83062744140625,294.1499938964844,282.54998779296875,282.191650390625,285.3763427734375,282.58673095703125,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005317826638,1.2573973806606628e-10,0.0001005316589726,-0.0002300403139088,0.0,0.0,0.0,-0.0005662666517309,60.0,-0.751006543636322,-0.0,-6.890540360515727e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,7.04826379660517e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.422161161230178e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,5.481982952915132e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.42215661375667e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.520753307384439e-05,290.830810546875,294.1499938964844,282.54998779296875,282.19305419921875,285.37664794921875,282.58795166015625,290.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.510027353418991e-05,9.393137656577012e-11,7.510017894674093e-05,-0.0001718469866318,0.0,0.0,0.0,-0.0004230182385072,60.0,-0.5810493230819702,-0.0,-3.8452840911418207e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.5640814530779608e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.753149258045596e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,2.772063226075261e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.753147211682517e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.7803324226406403e-05,290.8309631347656,294.1499938964844,282.54998779296875,282.1961669921875,285.3768615722656,282.58905029296875,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.797602767008357e-05,4.7498296962267255e-11,3.797598037635908e-05,-8.689788228366524e-05,0.0,0.0,0.0,-0.000213907987927,60.0,-0.3237240016460418,-0.0,-9.832396702380564e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.5640814530779608e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.753149258045596e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,2.772063226075261e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.753147211682517e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.7803324226406403e-05,290.8309631347656,294.1499938964844,282.54998779296875,282.1961669921875,285.3768615722656,282.58905029296875,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.797602767008357e-05,4.7498296962267255e-11,3.797598037635908e-05,-8.689788228366524e-05,0.0,0.0,0.0,-0.000213907987927,60.0,-0.3237240016460418,-0.0,-9.832396702380564e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.5172828398135607e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.59777187036525e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.1801088248830638e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.5977709608705482e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.579141310998239e-06,290.8310241699219,294.1499938964844,282.54998779296875,282.1996459960937,285.376953125,282.5893249511719,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6167055946425535e-05,2.022082674912884e-11,1.6167035937542096e-05,-3.699388253153302e-05,0.0,0.0,0.0,-9.106434299610557e-05,60.0,-0.1585167348384857,-0.0,-1.7819570471977464e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.5172828398135607e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.59777187036525e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.1801088248830638e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.5977709608705482e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.579141310998239e-06,290.8310241699219,294.1499938964844,282.54998779296875,282.1996459960937,285.376953125,282.5893249511719,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6167055946425535e-05,2.022082674912884e-11,1.6167035937542096e-05,-3.699388253153302e-05,0.0,0.0,0.0,-9.106434299610557e-05,60.0,-0.1585167348384857,-0.0,-1.7819570471977464e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.891714411314751e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,5.151210302756226e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,3.804666448559146e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.151207460585283e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.443512357785949e-06,290.8310241699219,294.1499938964844,282.54998779296875,282.2034912109375,285.376953125,282.58935546875,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.212316864344757e-06,6.519248248876286e-12,5.212310497881845e-06,-1.19269179776893e-05,0.0,0.0,0.0,-2.93594493996352e-05,60.0,-0.0656293407082557,-0.0,-1.8521933119186595e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
