time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.891714411314751e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,5.151210302756226e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,3.804666448559146e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.151207460585283e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.443512357785949e-06,290.8310241699219,294.1499938964844,282.54998779296875,282.2034912109375,285.376953125,282.58935546875,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.212316864344757e-06,6.519248248876286e-12,5.212310497881845e-06,-1.19269179776893e-05,0.0,0.0,0.0,-2.93594493996352e-05,60.0,-0.0656293407082557,-0.0,-1.8521933119186595e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.90977460699105e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.38242123993405e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,6.929824536427986e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.382416266134896e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,4.450616586382239e-07,290.8310241699219,294.1499938964844,282.54998779296875,282.20770263671875,285.376953125,282.58935546875,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.493855941400398e-07,1.1874588768875929e-12,9.493844572716624e-07,-2.172391759813763e-06,0.0,0.0,0.0,-5.3476105676963925e-06,60.0,-0.0218597576022148,-0.0,-6.144655503815753e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.90977460699105e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.38242123993405e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,6.929824536427986e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.382416266134896e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,4.450616586382239e-07,290.8310241699219,294.1499938964844,282.54998779296875,282.20770263671875,285.376953125,282.58935546875,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.493855941400398e-07,1.1874588768875929e-12,9.493844572716624e-07,-2.172391759813763e-06,0.0,0.0,0.0,-5.3476105676963925e-06,60.0,-0.0218597576022148,-0.0,-6.144655503815753e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.954791351010953e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,2.0584893789532543e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.5203932335339232e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.0584883131391507e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.764586650362617e-08,290.8310241699219,294.1499938964844,282.54998779296875,282.2099609375,285.376953125,282.58935546875,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.082372390077581e-07,2.604607068218412e-13,2.0823698321237321e-07,-4.765292942465749e-07,0.0,0.0,0.0,-1.17295712698251e-06,60.0,-0.0110252993181347,-0.0,-2.9577738302750786e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.342876306992707e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.732402218518786e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,5.7111260165498834e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.732398055182442e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.6679184689525357e-10,290.8310241699219,294.1499938964844,282.54998779296875,282.2122802734375,285.376953125,282.58935546875,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.006749707689661e-10,9.927347902806568e-16,8.006739715682443e-10,-1.819749018139305e-09,0.0,0.0,0.0,-4.511093720793724e-09,60.0,-0.0051771928556263,-0.0,-4.173462878688728e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,-5.5519311370488815e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,-5.846450407132053e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,-4.3181683923032566e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-5.8464469376851e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,-2.7733043639344136e-10,290.8310241699219,294.1499938964844,282.54998779296875,282.2172241210937,285.376953125,282.58935546875,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,5.705028671698641e-10,-7.552634919246381e-16,-5.70502090013747e-10,1.3200298631943495e-09,0.0,0.0,0.0,3.230525180697441e-09,60.0,-0.000729230523575,-0.0,-2.3859000486849195e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,-5.5519311370488815e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,-5.846450407132053e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,-4.3181683923032566e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-5.8464469376851e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,-2.7733043639344136e-10,290.8310241699219,294.1499938964844,282.54998779296875,282.2172241210937,285.376953125,282.58935546875,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,5.705028671698641e-10,-7.552634919246381e-16,-5.70502090013747e-10,1.3200298631943495e-09,0.0,0.0,0.0,3.230525180697441e-09,60.0,-0.000729230523575,-0.0,-2.3859000486849195e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,3.802433035104968e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,4.0041450155570155e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,2.957447842177885e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.004142795110965e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.8993938866174176e-08,290.8310241699219,294.1499938964844,282.54998779296875,282.2225341796875,285.376953125,282.58935546875,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.0516994204153895e-08,5.067229256095104e-14,4.051694446616239e-08,-9.271190748449953e-08,0.0,0.0,0.0,-2.2821768652647734e-07,60.0,-5.663213232764974e-05,-0.0,-1.1191474431667667e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,3.802433035104968e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,4.0041450155570155e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,2.957447842177885e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.004142795110965e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.8993938866174176e-08,290.8310241699219,294.1499938964844,282.54998779296875,282.2225341796875,285.376953125,282.58935546875,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.0516994204153895e-08,5.067229256095104e-14,4.051694446616239e-08,-9.271190748449953e-08,0.0,0.0,0.0,-2.2821768652647734e-07,60.0,-5.663213232764974e-05,-0.0,-1.1191474431667667e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,5.2653284399184486e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,5.5446442104312175e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,4.095255334846115e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.544641012988905e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.630140443216078e-07,290.8309936523437,294.1499938964844,282.5531616210937,282.2316589355469,285.376953125,282.58935546875,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.609937829831324e-07,7.016654510021147e-13,5.609930440186872e-07,-1.2837081158068031e-06,0.0,0.0,0.0,-3.159919288009405e-06,60.0,-0.0006945542991161,-0.0,-2.1459276480892582e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,5.2653284399184486e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,5.5446442104312175e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,4.095255334846115e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.544641012988905e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.630140443216078e-07,290.8309936523437,294.1499938964844,282.5531616210937,282.2316589355469,285.376953125,282.58935546875,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.609937829831324e-07,7.016654510021147e-13,5.609930440186872e-07,-1.2837081158068031e-06,0.0,0.0,0.0,-3.159919288009405e-06,60.0,-0.0006945542991161,-0.0,-2.1459276480892582e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,3.417602556510247e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.598899809276191e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,2.6581352585708373e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.59889781975653e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.707163050923555e-06,290.8309936523437,294.1499938964844,282.5623474121094,282.2478332519531,285.376953125,282.58935546875,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.641318471636623e-06,4.554373805171208e-12,3.6413139241631134e-06,-8.332310244441032e-06,0.0,0.0,0.0,-2.0510517060756683e-05,60.0,-0.0110044693574309,-0.0,-9.040806840145132e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,3.417602556510247e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,3.598899809276191e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,2.6581352585708373e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.59889781975653e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.707163050923555e-06,290.8309936523437,294.1499938964844,282.5623474121094,282.2478332519531,285.376953125,282.58935546875,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.641318471636623e-06,4.554373805171208e-12,3.6413139241631134e-06,-8.332310244441032e-06,0.0,0.0,0.0,-2.0510517060756683e-05,60.0,-0.0110044693574309,-0.0,-9.040806840145132e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,6.20719731614372e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.536477030749666e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.82781956634426e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.536473620144534e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.100623189311591e-06,290.8309936523437,294.1499938964844,282.5691223144531,282.2583923339844,285.376953125,282.58935546875,290.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.6135598899563774e-06,8.271952567362462e-12,6.6135517045040615e-06,-1.5133567103475798e-05,0.0,0.0,0.0,-3.7252335459925234e-05,60.0,-0.0209812466055154,-0.0,-2.9823264083989054e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.0571266102488153e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.1132051440654325e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.222095289056597e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.113204461944406e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,5.280565346765798e-06,290.8309936523437,294.1499938964844,282.5772399902344,282.2705383300781,285.3769226074219,282.5893859863281,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1263346095802262e-05,1.4087700624110244e-11,1.1263332453381736e-05,-2.5773490051506087e-05,0.0,0.0,0.0,-6.344326538965106e-05,60.0,-0.0380058474838733,-0.0,-8.650039018398559e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,2.4278363071061904e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.556628487582202e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.8883171151173883e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.5566271233401494e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.2127544323448092e-05,290.8309936523437,294.1499938964844,282.5974426269531,282.2994079589844,285.376953125,282.58953857421875,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5868028387776576e-05,3.2354553064495306e-11,2.5867995645967312e-05,-5.91926982451696e-05,0.0,0.0,0.0,-0.0001457072794437,60.0,-0.0953230485320091,-0.0,-4.562500724447638e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,2.4278363071061904e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.556628487582202e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.8883171151173883e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.5566271233401494e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.2127544323448092e-05,290.8309936523437,294.1499938964844,282.5974426269531,282.2994079589844,285.376953125,282.58953857421875,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5868028387776576e-05,3.2354553064495306e-11,2.5867995645967312e-05,-5.91926982451696e-05,0.0,0.0,0.0,-0.0001457072794437,60.0,-0.0953230485320091,-0.0,-4.562500724447638e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,4.7245366658899e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.975164301868063e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,3.6746394016518025e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.975161573383957e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,2.3600036001880653e-05,290.8310546875,294.1499938964844,282.62255859375,282.3339538574219,285.3771057128906,282.5902099609375,290.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033897468820214e-05,6.296166366048794e-11,5.0338909204583615e-05,-0.0001151884207502,0.0,0.0,0.0,-0.0002835452032741,60.0,-0.1967328935861587,-0.0,-1.72775641016365e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,4.7245366658899e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.975164301868063e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,3.6746394016518025e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.975161573383957e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,2.3600036001880653e-05,290.8310546875,294.1499938964844,282.62255859375,282.3339538574219,285.3771057128906,282.5902099609375,290.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033897468820214e-05,6.296166366048794e-11,5.0338909204583615e-05,-0.0001151884207502,0.0,0.0,0.0,-0.0002835452032741,60.0,-0.1967328935861587,-0.0,-1.72775641016365e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,8.2552423918969e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,8.69316681928467e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,6.4207438299490605e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693162271811161e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,4.123663893551566e-05,290.8313903808594,294.1499938964844,282.6522216796875,282.3737487792969,285.37762451171875,282.5922241210937,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795814210316166e-05,1.1001393546150595e-10,8.795802568783984e-05,-0.000201270537218,0.0,0.0,0.0,-0.0004954432952217,60.0,-0.3587978780269623,-0.0,-5.275015979577802e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,8.2552423918969e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,8.69316681928467e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,6.4207438299490605e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.693162271811161e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,4.123663893551566e-05,290.8313903808594,294.1499938964844,282.6522216796875,282.3737487792969,285.37762451171875,282.5922241210937,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795814210316166e-05,1.1001393546150595e-10,8.795802568783984e-05,-0.000201270537218,0.0,0.0,0.0,-0.0004954432952217,60.0,-0.3587978780269623,-0.0,-5.275015979577802e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,1.330434315605089e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.4010112863616088e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.034782235365128e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010105587658472e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,6.645794201176614e-05,290.8321838378906,294.1499938964844,282.68603515625,282.4183654785156,285.3787536621094,282.5968322753906,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417556632077,1.7730134027615918e-10,0.0001417554885847,-0.0003243727551307,0.0,0.0,0.0,-0.0007984696421772,60.0,-0.5969013571739197,-0.0,-1.370095925601333e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,1.330434315605089e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.4010112863616088e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.034782235365128e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010105587658472e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,6.645794201176614e-05,290.8321838378906,294.1499938964844,282.68603515625,282.4183654785156,285.3787536621094,282.5968322753906,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417556632077,1.7730134027615918e-10,0.0001417554885847,-0.0003243727551307,0.0,0.0,0.0,-0.0007984696421772,60.0,-0.5969013571739197,-0.0,-1.370095925601333e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,1.6467800378450193e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.734138459141832e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.2808288374799304e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.73413754964713e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,8.226006320910528e-05,290.8328857421875,294.1499938964844,282.70440673828125,282.4423217773437,285.37969970703125,282.60040283203125,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754619588609,2.1945952000113067e-10,0.0001754617405822,-0.0004015011654701,0.0,0.0,0.0,-0.0009883276652544,60.0,-0.746067225933075,-0.0,-2.099110441022844e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,2.0106528609176166e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,2.117314215865917e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,1.5638410332030617e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.117313124472276e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001004362711682,290.8337707519531,294.1499938964844,282.7236633300781,282.46734619140625,285.380859375,282.60479736328125,290.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142322337022,2.679515220815887e-10,0.0002142319717677,-0.0004902172950096,0.0,0.0,0.0,-0.0012067100033164,60.0,-0.9197092652320862,-0.0,-3.129236203491814e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,2.8844673579442315e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,3.037482929357793e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,2.243474591523409e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.0374811103683896e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0001440851046936,290.8359375,294.1499938964844,282.7647399902344,282.520263671875,285.38348388671875,282.6145324707031,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073363041039,3.84401677155921e-10,0.0003073358966503,-0.00070326263085,0.0,0.0,0.0,-0.0017311398405581,60.0,-1.3417916297912598,-0.0,-6.440140865038302e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,2.8844673579442315e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,3.037482929357793e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,2.243474591523409e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.0374811103683896e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0001440851046936,290.8359375,294.1499938964844,282.7647399902344,282.520263671875,285.38348388671875,282.6145324707031,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073363041039,3.84401677155921e-10,0.0003073358966503,-0.00070326263085,0.0,0.0,0.0,-0.0017311398405581,60.0,-1.3417916297912598,-0.0,-6.440140865038302e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,3.948147787014023e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,4.157589501119219e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,3.070781531278044e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.157587318331935e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0001972181489691,290.837890625,294.1499938964844,282.808837890625,282.57666015625,285.3852233886719,282.6219787597656,290.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193644272163,5.248466661278426e-10,0.0004193639033474,-0.0009604666847735,0.0,0.0,0.0,-0.0023623649030923,60.0,-1.86181902885437,-0.0,-1.2065656029847105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,3.948147787014023e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,4.157589501119219e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,3.070781531278044e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.157587318331935e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0001972181489691,290.837890625,294.1499938964844,282.808837890625,282.57666015625,285.3852233886719,282.6219787597656,290.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193644272163,5.248466661278426e-10,0.0004193639033474,-0.0009604666847735,0.0,0.0,0.0,-0.0023623649030923,60.0,-1.86181902885437,-0.0,-1.2065656029847105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.002463048091158e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.48002634686418e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.00191521900706e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.480021253693847e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0004496916080825,290.8385925292969,294.1499938964844,282.8555908203125,282.6361083984375,285.3834533691406,282.62506103515625,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005516646197065,6.863679069546436e-10,0.0005516639212146,-0.001252808375284,0.0,0.0,0.0,-0.0031220773234963,60.0,-2.48479437828064,-0.0,-6.273165809034253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.002463048091158e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.48002634686418e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.00191521900706e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.480021253693847e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0004496916080825,290.8385925292969,294.1499938964844,282.8555908203125,282.6361083984375,285.3834533691406,282.62506103515625,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005516646197065,6.863679069546436e-10,0.0005516639212146,-0.001252808375284,0.0,0.0,0.0,-0.0031220773234963,60.0,-2.48479437828064,-0.0,-6.273165809034253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.003882587421685e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.481521556153892e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,7.003019709372893e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.481516462983564e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004497625341173,290.8378295898437,294.1499938964844,282.9046325683594,282.6981811523437,285.378662109375,282.6286315917969,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007162833935581,8.68781047103084e-10,0.0007162825204432,-0.0015677560586482,0.0,0.0,0.0,-0.0040321224369108,60.0,-3.279778480529785,-0.0,-6.27514396001061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.003882587421685e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.481521556153892e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,7.003019709372893e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.481516462983564e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004497625341173,290.8378295898437,294.1499938964844,282.9046325683594,282.6981811523437,285.378662109375,282.6286315917969,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007162833935581,8.68781047103084e-10,0.0007162825204432,-0.0015677560586482,0.0,0.0,0.0,-0.0040321224369108,60.0,-3.279778480529785,-0.0,-6.27514396001061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,4.270625140634365e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,4.497173722484149e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,3.321597250760533e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,4.497171175898984e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,0.0002133265370503,290.8366394042969,294.1499938964844,282.9299011230469,282.73004150390625,285.3752136230469,282.63104248046875,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895264733117,1.0100682512614867e-09,0.0008952637435868,-0.0017602202715352,0.0,0.0,0.0,-0.0049755442887544,60.0,-3.890791177749634,-0.0,-1.4117145674674704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.004469029605389e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.482139284955338e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,7.003475911915302e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.482133464189246e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004497918416745,290.8357238769531,294.1499938964844,282.9555969238281,282.76239013671875,285.3715209960937,282.6341857910156,290.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000904903805349,1.064936361316881e-09,0.0009049027576111,-0.0018948297947645,0.0,0.0,0.0,-0.0050690430216491,60.0,-4.257448673248291,-0.0,-6.275960373613998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.006684558698907e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.484472684562206e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,7.005198858678341e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.484467591391876e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004499025235418,290.8393249511719,294.1499938964844,283.0080871582031,282.8283386230469,285.3652648925781,282.64111328125,290.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494873858988,1.237112079444102e-09,0.0010494862217456,-0.002202897099778,0.0,0.0,0.0,-0.00587376113981,60.0,-4.570049285888672,-0.0,-6.279048392343611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.006684558698907e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.484472684562206e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,7.005198858678341e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.484467591391876e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004499025235418,290.8393249511719,294.1499938964844,283.0080871582031,282.8283386230469,285.3652648925781,282.64111328125,290.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494873858988,1.237112079444102e-09,0.0010494862217456,-0.002202897099778,0.0,0.0,0.0,-0.00587376113981,60.0,-4.570049285888672,-0.0,-6.279048392343611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.018361015478148e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.496767597738652e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.014280708972365e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.496762504568323e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0004504857643041,290.8360900878906,294.1499938964844,283.061767578125,282.8955383300781,285.3595886230469,282.6500549316406,290.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609032422304,1.2925959191889547e-09,0.0009609019616618,-0.0024373477790504,0.0,0.0,0.0,-0.0054536033421754,60.0,-4.790835857391357,-0.0,-6.295338295103647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.018361015478148e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.496767597738652e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.014280708972365e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.496762504568323e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0004504857643041,290.8360900878906,294.1499938964844,283.061767578125,282.8955383300781,285.3595886230469,282.6500549316406,290.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609032422304,1.2925959191889547e-09,0.0009609019616618,-0.0024373477790504,0.0,0.0,0.0,-0.0054536033421754,60.0,-4.790835857391357,-0.0,-6.295338295103647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.506050264462829e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,7.021136116236448e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.5060451712925e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0004509260761551,290.8328552246094,294.1499938964844,283.1162109375,282.9635925292969,285.3551025390625,282.6629638671875,290.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618423646315,1.402402083350296e-09,0.0009618409676477,-0.002725088270381,0.0,0.0,0.0,-0.0055080386810004,60.0,-4.797889709472656,-0.0,-6.307649158543427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
