time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.506050264462829e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,7.021136116236448e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.5060451712925e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0004509260761551,290.8328552246094,294.1499938964844,283.1162109375,282.9635925292969,285.3551025390625,282.6629638671875,290.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618423646315,1.402402083350296e-09,0.0009618409676477,-0.002725088270381,0.0,0.0,0.0,-0.0055080386810004,60.0,-4.797889709472656,-0.0,-6.307649158543427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.032747766468674e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.511918324278668e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,7.025470404187217e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.511913231108338e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0004512044251896,290.8310241699219,294.1499938964844,283.1469116210937,283.0018920898437,285.35302734375,282.6719055175781,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624360245652,1.4718227747678723e-09,0.000962434511166,-0.0029070009477436,0.0,0.0,0.0,-0.0055424533784389,60.0,-4.78424596786499,-0.0,-6.315438838555565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.037494601216169e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.516916907159612e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.029162225080654e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.516911813989282e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0004514415340963,290.82958984375,294.1499938964844,283.17108154296875,283.0320129394531,285.3515930175781,282.6797180175781,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417327232,1.5309566947507847e-09,0.000962940219324,-0.0030619571916759,0.0,0.0,0.0,-0.0055717686191201,60.0,-4.771931171417236,-0.0,-6.322077439335771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.04352855286561e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.523271000944078e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.033855217741802e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.523265907773748e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0004517429624684,290.82794189453125,294.1499938964844,283.1985168457031,283.0661926269531,285.3502197265625,282.68994140625,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635845781303,1.606127120190592e-09,0.0009635829483158,-0.0032589361071586,0.0,0.0,0.0,-0.0056090340949594,60.0,-4.756858348846436,-0.0,-6.33052223975028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.05014603631571e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.53023918555118e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,7.039002230158076e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.530234092380852e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0004520734946709,290.8263244628906,294.1499938964844,283.2259521484375,283.100341796875,285.3490905761719,282.70123291015625,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642895311117,1.6885615128359175e-09,0.0009642878430895,-0.0034749489277601,0.0,0.0,0.0,-0.0056499000638723,60.0,-4.741674423217773,-0.0,-6.339789138110066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.065755875781178e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.546671935822816e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0004528532444965,290.8230285644531,294.1499938964844,283.2804870605469,283.16815185546875,285.3475341796875,282.7284240722656,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883028843963075e-09,0.0009659507195465,-0.0039845332503318,0.0,0.0,0.0,-0.0057463059201836,60.0,-4.712037563323975,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.065755875781178e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.546671935822816e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0004528532444965,290.8230285644531,294.1499938964844,283.2804870605469,283.16815185546875,285.3475341796875,282.7284240722656,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883028843963075e-09,0.0009659507195465,-0.0039845332503318,0.0,0.0,0.0,-0.0057463059201836,60.0,-4.712037563323975,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.566625521983951e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,7.065877434797585e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.566621156409384e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0004537994973361,290.8197021484375,294.1499938964844,283.3343200683594,283.2350158691406,285.34698486328125,282.76287841796875,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708746261,2.119029840486064e-09,0.0009679687209427,-0.0046029496006667,0.0,0.0,0.0,-0.0058633019216358,60.0,-4.684085369110107,-0.0,-6.388290074710312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.566625521983951e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,7.065877434797585e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.566621156409384e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0004537994973361,290.8197021484375,294.1499938964844,283.3343200683594,283.2350158691406,285.34698486328125,282.76287841796875,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708746261,2.119029840486064e-09,0.0009679687209427,-0.0046029496006667,0.0,0.0,0.0,-0.0058633019216358,60.0,-4.684085369110107,-0.0,-6.388290074710312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.58996097324416e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0004549066652543,290.8163757324219,294.1499938964844,283.38702392578125,283.3004150390625,285.3472900390625,282.8046264648437,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951594041449198e-09,0.0009703299147076,-0.0053265113383531,0.0,0.0,0.0,-0.0060001909732818,60.0,-4.658046722412109,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.58996097324416e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0004549066652543,290.8163757324219,294.1499938964844,283.38702392578125,283.3004150390625,285.3472900390625,282.8046264648437,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951594041449198e-09,0.0009703299147076,-0.0053265113383531,0.0,0.0,0.0,-0.0060001909732818,60.0,-4.658046722412109,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.131937986239792e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.6163697890006e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.102618110366166e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,9.616365423426032e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.000456159148598,290.81304931640625,294.1499938964844,283.43829345703125,283.3639831542969,285.3485412597656,282.8553771972656,290.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730037418194,2.707532642531873e-09,0.000973001064267,-0.0061450349166989,0.0,0.0,0.0,-0.0061550480313599,60.0,-4.6343278884887695,-0.0,-6.454895640217728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.131937986239792e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.6163697890006e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.102618110366166e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,9.616365423426032e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.000456159148598,290.81304931640625,294.1499938964844,283.43829345703125,283.3639831542969,285.3485412597656,282.8553771972656,290.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730037418194,2.707532642531873e-09,0.000973001064267,-0.0061450349166989,0.0,0.0,0.0,-0.0061550480313599,60.0,-4.6343278884887695,-0.0,-6.454895640217728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.145356307271868e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.630500426283106e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.11305474396795e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,9.630495333112776e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0004568294389173,290.8113708496094,294.1499938964844,283.4632263183594,283.3948974609375,285.3494873046875,282.88397216796875,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744333801791,2.874705140598621e-09,0.0009744305280037,-0.006583078764379,0.0,0.0,0.0,-0.0062379227019846,60.0,-4.623271942138672,-0.0,-6.473879210489032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.159176261164248e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.645053796702996e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,7.123803516151384e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.645048703532666e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0004575198108796,290.8096923828125,294.1499938964844,283.4876708984375,283.4251708984375,285.3506164550781,282.9144592285156,290.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759058593772,3.046881857926564e-09,0.0009759027743712,-0.0070342309772968,0.0,0.0,0.0,-0.0063232779502868,60.0,-4.612685203552246,-0.0,-6.493459636658372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.675099136075004e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.675094770500436e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0004589450545608,290.8063049316406,294.1499938964844,283.53485107421875,283.4836120605469,285.353515625,282.981201171875,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402346626657504e-09,0.0009789424948394,-0.007965637370944,0.0,0.0,0.0,-0.0064994976855814,60.0,-4.593042373657227,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.675099136075004e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.675094770500436e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0004589450545608,290.8063049316406,294.1499938964844,283.53485107421875,283.4836120605469,285.353515625,282.981201171875,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402346626657504e-09,0.0009789424948394,-0.007965637370944,0.0,0.0,0.0,-0.0064994976855814,60.0,-4.593042373657227,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.216491162078456e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.705408592708407e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,7.168381853261963e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.70540422713384e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0004603827837854,290.80291748046875,294.1499938964844,283.57940673828125,283.5387878417969,285.357177734375,283.053955078125,290.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820125997066,3.760926237106332e-09,0.000982008758001,-0.0089051835238933,0.0,0.0,0.0,-0.0066772615537047,60.0,-4.575144290924072,-0.0,-6.574978783646658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.216491162078456e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.705408592708407e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,7.168381853261963e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.70540422713384e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0004603827837854,290.80291748046875,294.1499938964844,283.57940673828125,283.5387878417969,285.357177734375,283.053955078125,290.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820125997066,3.760926237106332e-09,0.000982008758001,-0.0089051835238933,0.0,0.0,0.0,-0.0066772615537047,60.0,-4.575144290924072,-0.0,-6.574978783646658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.24456398934126e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.734970808494836e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.190216274466366e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.734966442920268e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0004617850936483,290.79949951171875,294.1499938964844,283.6210021972656,283.5902404785156,285.3614807128906,283.1302795410156,290.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850036585703,4.110670026591379e-09,0.000984999584034,-0.0098215555772185,0.0,0.0,0.0,-0.0068506449460983,60.0,-4.55863618850708,-0.0,-6.61509318433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.24456398934126e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.734970808494836e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.190216274466366e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.734966442920268e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0004617850936483,290.79949951171875,294.1499938964844,283.6210021972656,283.5902404785156,285.3614807128906,283.1302795410156,290.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850036585703,4.110670026591379e-09,0.000984999584034,-0.0098215555772185,0.0,0.0,0.0,-0.0068506449460983,60.0,-4.55863618850708,-0.0,-6.61509318433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.26155989873223e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,9.752868209034204e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,7.203435234259814e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,9.752863843459636e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0004626340523827,290.7973022460937,294.1499938964844,283.6458740234375,283.6210327148437,285.3645935058594,283.1802062988281,290.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868146153166,4.3224090973126295e-09,0.0009868103079497,-0.0103763276711106,0.0,0.0,0.0,-0.0069556138478219,60.0,-4.548861503601074,-0.0,-6.639437799549341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.270754526369274e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.762550325831398e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.210586772998795e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.76254596025683e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0004630933399312,290.79608154296875,294.1499938964844,283.6592102050781,283.6375732421875,285.3664245605469,283.2082824707031,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877942502498,4.436959244458194e-09,0.0009877898264676,-0.0106764528900384,0.0,0.0,0.0,-0.0070124012418091,60.0,-4.543522834777832,-0.0,-6.65262689381052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.282724931836128e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,9.775155922397973e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,7.219897088361904e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.775151556823404e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0004636913072317,290.7943420410156,294.1499938964844,283.6769714355469,283.6595153808594,285.3691101074219,283.2470092773437,290.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890696965157,4.586093726999252e-09,0.0009890651563182,-0.0110671864822506,0.0,0.0,0.0,-0.0070863338187336,60.0,-4.536381721496582,-0.0,-6.6698177647595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,9.29398520383984e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.787013550521806e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,7.228655158542097e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.787009184947236e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0004642537678591,290.7926330566406,294.1499938964844,283.6937255859375,283.6802673339844,285.3719482421875,283.2853088378906,290.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.7263788438556276e-09,0.0009902648162096,-0.0114347301423549,0.0,0.0,0.0,-0.0071558798663318,60.0,-4.529427528381348,-0.0,-6.68600819153653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.313126065535472e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.807170135900378e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,7.243542495416477e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.80716577032581e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0004652099160011,290.7891845703125,294.1499938964844,283.7240905761719,283.7178955078125,285.3779296875,283.3590393066406,290.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923090692609,4.964843647314865e-09,0.0009923040634021,-0.0120594911277294,0.0,0.0,0.0,-0.0072740982286632,60.0,-4.516093730926514,-0.0,-6.713575118055817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.313126065535472e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.807170135900378e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,7.243542495416477e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.80716577032581e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0004652099160011,290.7891845703125,294.1499938964844,283.7240905761719,283.7178955078125,285.3779296875,283.3590393066406,290.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923090692609,4.964843647314865e-09,0.0009923040634021,-0.0120594911277294,0.0,0.0,0.0,-0.0072740982286632,60.0,-4.516093730926514,-0.0,-6.713575118055817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,9.327261068392544e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.822054562391712e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.254536467371508e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,9.822050924412906e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.000465915974928,290.78570556640625,294.1499938964844,283.75,283.75,285.3843078613281,283.4276123046875,290.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140939229875131e-09,0.0009938100120052,-0.0125208413228392,0.0,0.0,0.0,-0.0073613971471786,60.0,-4.503323078155518,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,9.327261068392544e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.822054562391712e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,7.254536467371508e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,9.822050924412906e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.000465915974928,290.78570556640625,294.1499938964844,283.75,283.75,285.3843078613281,283.4276123046875,290.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140939229875131e-09,0.0009938100120052,-0.0125208413228392,0.0,0.0,0.0,-0.0073613971471786,60.0,-4.503323078155518,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.338372910860926e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,9.833756485022604e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,7.263178849825636e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,9.833752119448036e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004664710431825,290.7822570800781,294.1499938964844,283.77362060546875,283.77362060546875,285.3909606933594,283.4905090332031,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.279371606548011e-09,0.0009949938394129,-0.0128835113719105,0.0,0.0,0.0,-0.0074300239793956,60.0,-4.490819454193115,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.338372910860926e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,9.833756485022604e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,7.263178849825636e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,9.833752119448036e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004664710431825,290.7822570800781,294.1499938964844,283.77362060546875,283.77362060546875,285.3909606933594,283.4905090332031,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.279371606548011e-09,0.0009949938394129,-0.0128835113719105,0.0,0.0,0.0,-0.0074300239793956,60.0,-4.490819454193115,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.845602471614257e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0004670331836678,290.7787780761719,294.1499938964844,283.79736328125,283.79736328125,285.3979797363281,283.54718017578125,290.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478294372558594,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.845602471614257e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0004670331836678,290.7787780761719,294.1499938964844,283.79736328125,283.79736328125,285.3979797363281,283.54718017578125,290.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478294372558594,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.355277143185958e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.851557115325704e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,9.851552749751136e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0004673154326155,290.77703857421875,294.1499938964844,283.80926513671875,283.80926513671875,285.4015808105469,283.5735168457031,290.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352138265967,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.471996307373047,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.360939293401316e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,7.280729914782569e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.85751539701596e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0004675982636399,290.7752685546875,294.1499938964844,283.8211669921875,283.8211669921875,285.4053039550781,283.59869384765625,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465678215026856,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.869461064226924e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004681649152189,290.77178955078125,294.1499938964844,283.8450012207031,283.8450012207031,285.4129333496094,283.6460266113281,290.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.452993392944336,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.869461064226924e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004681649152189,290.77178955078125,294.1499938964844,283.8450012207031,283.8450012207031,285.4129333496094,283.6460266113281,290.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.452993392944336,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,9.881406731437892e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004687315667979,290.7682800292969,294.1499938964844,283.8687438964844,283.8687438964844,285.4208374023437,283.6896667480469,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440266609191895,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,9.881406731437892e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0004687315667979,290.7682800292969,294.1499938964844,283.8687438964844,283.8687438964844,285.4208374023437,283.6896667480469,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440266609191895,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.893318929243831e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0004692966176662,290.7647705078125,294.1499938964844,283.8923645019531,283.8923645019531,285.4290771484375,283.730224609375,290.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073236930953e-09,0.0010010198457166,-0.0147296376526355,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.42752742767334,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,9.893318929243831e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0004692966176662,290.7647705078125,294.1499938964844,283.8923645019531,283.8923645019531,285.4290771484375,283.730224609375,290.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073236930953e-09,0.0010010198457166,-0.0147296376526355,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.42752742767334,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
