time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.403045260114597e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.901855082716791e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0004697015392594,290.7622375488281,294.1499938964844,283.90924072265625,283.90924072265625,285.4351501464844,283.7577514648437,290.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.0850595673400684e-09,0.0010018834145739,-0.0149941816926002,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418365478515625,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.905164915835484e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.905160550260916e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0004698583506979,290.7612609863281,294.1499938964844,283.915771484375,283.915771484375,285.43756103515625,283.76812744140625,290.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966336950659,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.41480827331543,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,9.411774226464333e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,7.320268923649564e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,9.911047527566552e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.0004701376019511,290.7594909667969,294.1499938964844,283.9273986816406,283.9273986816406,285.44189453125,283.7861633300781,290.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.19380990940499e-09,0.0010028132237493,-0.0152790630236268,0.0,0.0,0.0,-0.0078833512961864,60.0,-4.408464431762695,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.417330875294284e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,9.916902490658686e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,9.916898852679878e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0004704151360783,290.7577514648437,294.1499938964844,283.9389343261719,283.9389343261719,285.4463195800781,283.8036804199219,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630327590795795e-09,0.0010034051956608,-0.0154603952541947,0.0,0.0,0.0,-0.0079176677390933,60.0,-4.402137279510498,-0.0,-6.864642898563035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,9.92848799796775e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.928484359988944e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0004709647328127,290.75421142578125,294.1499938964844,283.9617614746094,283.9617614746094,285.455322265625,283.83721923828125,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400099117342961e-09,0.001004577265121,-0.0158194433897733,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.389551162719727,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,9.92848799796775e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.928484359988944e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0004709647328127,290.75421142578125,294.1499938964844,283.9617614746094,283.9617614746094,285.455322265625,283.83721923828125,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.400099117342961e-09,0.001004577265121,-0.0158194433897733,0.0,0.0,0.0,-0.0079856179654598,60.0,-4.389551162719727,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.939888695953414e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0004715057148132,290.75067138671875,294.1499938964844,283.98419189453125,283.98419189453125,285.464599609375,283.8689880371094,290.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377078056335449,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.939888695953414e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0004715057148132,290.75067138671875,294.1499938964844,283.98419189453125,283.98419189453125,285.464599609375,283.8689880371094,290.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377078056335449,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,9.951068204827608e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0004720359866041,290.74713134765625,294.1499938964844,284.0061950683594,284.0061950683594,285.4740905761719,283.89910888671875,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667274288219005e-09,0.0010068619158118,-0.0165192950516939,0.0,0.0,0.0,-0.0081180678680539,60.0,-4.364750385284424,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,9.951068204827608e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0004720359866041,290.74713134765625,294.1499938964844,284.0061950683594,284.0061950683594,285.4740905761719,283.89910888671875,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667274288219005e-09,0.0010068619158118,-0.0165192950516939,0.0,0.0,0.0,-0.0081180678680539,60.0,-4.364750385284424,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.460147703066468e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,9.96198650682345e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0004725539183709,290.7435913085937,294.1499938964844,284.02764892578125,284.02764892578125,285.4838256835937,283.92779541015625,290.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796449181223352e-09,0.0010079664643853,-0.0168576557189226,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352595806121826,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.460147703066468e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,9.96198650682345e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0004725539183709,290.7435913085937,294.1499938964844,284.02764892578125,284.02764892578125,285.4838256835937,283.92779541015625,290.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796449181223352e-09,0.0010079664643853,-0.0168576557189226,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352595806121826,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,9.465228504268453e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,9.967340884031728e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,9.96733724605292e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0004728077037725,290.7418212890625,294.1499938964844,284.03814697265625,284.03814697265625,285.48876953125,283.941650390625,290.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859744328124861e-09,0.0010085077956318,-0.0170234479010105,0.0,0.0,0.0,-0.0082134837284684,60.0,-4.346595287322998,-0.0,-6.934644147804647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.470227814745158e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,9.972605766961352e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.36573274480179e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,9.972602128982544e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0004730574437417,290.74005126953125,294.1499938964844,284.04852294921875,284.04852294921875,285.4937744140625,283.95513916015625,290.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922030060252382e-09,0.0010090403957292,-0.0171865951269865,0.0,0.0,0.0,-0.0082443617284297,60.0,-4.340651988983154,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.982867049984634e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0004735444090329,290.73651123046875,294.1499938964844,284.0687255859375,284.0687255859375,285.5039367675781,283.9812927246094,290.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043474692380869e-09,0.0010100788203999,-0.0175046939402818,0.0,0.0,0.0,-0.0083045670762658,60.0,-4.328948497772217,-0.0,-6.95626880542477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.982867049984634e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0004735444090329,290.73651123046875,294.1499938964844,284.0687255859375,284.0687255859375,285.5039367675781,283.9812927246094,290.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043474692380869e-09,0.0010100788203999,-0.0175046939402818,0.0,0.0,0.0,-0.0083045670762658,60.0,-4.328948497772217,-0.0,-6.95626880542477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.489361400483176e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,9.992754348786548e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,7.380614260910079e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.99275071080774e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0004740132426377,290.7329406738281,294.1499938964844,284.0882263183594,284.0882263183594,285.51422119140625,284.0063171386719,290.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110858129337,7.1604024931559715e-09,0.0010110787115991,-0.0178109593689441,0.0,0.0,0.0,-0.0083625335246324,60.0,-4.317502498626709,-0.0,-6.970049071242101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.489361400483176e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,9.992754348786548e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,7.380614260910079e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.99275071080774e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0004740132426377,290.7329406738281,294.1499938964844,284.0882263183594,284.0882263183594,285.51422119140625,284.0063171386719,290.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110858129337,7.1604024931559715e-09,0.0010110787115991,-0.0178109593689441,0.0,0.0,0.0,-0.0083625335246324,60.0,-4.317502498626709,-0.0,-6.970049071242101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0001000222910079,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004744628386106,290.7293701171875,294.1499938964844,284.1069641113281,284.1069641113281,285.52471923828125,284.0301208496094,290.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272533686375482e-09,0.0010120375081896,-0.0181046556681394,0.0,0.0,0.0,-0.0084181213751435,60.0,-4.306378364562988,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0001000222910079,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004744628386106,290.7293701171875,294.1499938964844,284.1069641113281,284.1069641113281,285.52471923828125,284.0301208496094,290.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272533686375482e-09,0.0010120375081896,-0.0181046556681394,0.0,0.0,0.0,-0.0084181213751435,60.0,-4.306378364562988,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,9.505260095465928e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0001000949632725,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,7.392979750875384e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001000949268927,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0004748073697555,290.7265319824219,294.1499938964844,284.1213073730469,284.1213073730469,285.533203125,284.04840087890625,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.3584631721246305e-09,0.001012772321701,-0.0183297209441661,0.0,0.0,0.0,-0.008460721001029,60.0,-4.29771089553833,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.50693865888752e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0001001126001938,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,0.0004748912469949,290.725830078125,294.1499938964844,284.12481689453125,284.12481689453125,285.53533935546875,284.0528869628906,290.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.29557466506958,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,9.51104302657768e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001001558630377,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.000100155826658,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0004750962543766,290.7240295410156,294.1499938964844,284.1334228515625,284.1334228515625,285.54071044921875,284.0638122558594,290.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430510429173864e-09,0.0010133883915841,-0.0185184217989444,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.290326118469238,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835998535156,0.0,0.0,9.515030978946017e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0001001978162094,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0004752954700961,290.7222595214844,294.1499938964844,284.1417541503906,284.1417541503906,285.54608154296875,284.074462890625,290.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485424637794,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.28516960144043,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001002779317786,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004756755079142,290.7186889648437,294.1499938964844,284.1577453613281,284.1577453613281,285.55694580078125,284.094970703125,290.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275148391723633,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001002779681584,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001002779317786,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004756755079142,290.7186889648437,294.1499938964844,284.1577453613281,284.1577453613281,285.55694580078125,284.094970703125,290.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275148391723633,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.529708040645346e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.000100352372101,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0004760285955853,290.7151184082031,294.1499938964844,284.17266845703125,284.17266845703125,285.5679016113281,284.1142578125,290.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.26560115814209,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.529708040645346e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.000100352372101,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0004760285955853,290.7151184082031,294.1499938964844,284.17266845703125,284.17266845703125,285.5679016113281,284.1142578125,290.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663033763094518e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.26560115814209,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001004210716928,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.000476354471175,290.7115478515625,294.1499938964844,284.1864624023437,284.1864624023437,285.57891845703125,284.1323547363281,290.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.256533145904541,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001004210716928,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.000476354471175,290.7115478515625,294.1499938964844,284.1864624023437,284.1864624023437,285.57891845703125,284.1323547363281,290.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.256533145904541,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.542166662868112e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001004835721687,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0004766509518958,290.7079772949219,294.1499938964844,284.1990966796875,284.1990966796875,285.5899658203125,284.14923095703125,290.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247979640960693,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.542166662868112e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705078125,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001004835721687,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0004766509518958,290.7079772949219,294.1499938964844,284.1990966796875,284.1990966796875,285.5899658203125,284.14923095703125,290.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247979640960693,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.544938075123356e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001005127633106,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004767893988173,290.7061767578125,294.1499938964844,284.2049560546875,284.2049560546875,285.59552001953125,284.1571960449219,290.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057724595069,60.0,-4.243918418884277,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.000100540171843,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0004769194347318,290.70440673828125,294.1499938964844,284.21051025390625,284.21051025390625,285.6010437011719,284.164794921875,290.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.019709289073944,0.0,0.0,0.0,-0.00872184894979,60.0,-4.2400007247924805,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,9.552254778100178e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001005898084258,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0004771548847202,290.7008056640625,294.1499938964844,284.2205810546875,284.2205810546875,285.61212158203125,284.1790466308594,290.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943915747432584e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.232640266418457,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,9.552254778100178e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001005898084258,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0004771548847202,290.7008056640625,294.1499938964844,284.2205810546875,284.2205810546875,285.61212158203125,284.1790466308594,290.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943915747432584e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.232640266418457,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.000100633384136,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0004773615801241,290.6972351074219,294.1499938964844,284.22930908203125,284.22930908203125,285.6231689453125,284.1920166015625,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980549514293,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.225876331329346,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.000100633384136,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0004773615801241,290.6972351074219,294.1499938964844,284.22930908203125,284.22930908203125,285.6231689453125,284.1920166015625,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980549514293,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.225876331329346,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,9.55983268795535e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001006696402328,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001006696111289,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0004775334091391,290.69366455078125,294.1499938964844,284.236572265625,284.236572265625,285.6341552734375,284.20361328125,290.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185939026996,8.03831845530567e-09,0.0010185858700424,-0.0201102830469608,0.0,0.0,0.0,-0.0087977545335888,60.0,-4.219837188720703,-0.0,-7.07394676169315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572021484375,0.0,0.0,9.55983268795535e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001006696402328,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001006696111289,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0004775334091391,290.69366455078125,294.1499938964844,284.236572265625,284.236572265625,285.6341552734375,284.20361328125,290.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185939026996,8.03831845530567e-09,0.0010185858700424,-0.0201102830469608,0.0,0.0,0.0,-0.0087977545335888,60.0,-4.219837188720703,-0.0,-7.07394676169315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,9.562396735418588e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0001006966340355,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,7.437419117195532e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001006966049317,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0004776614659931,290.6905212402344,294.1499938964844,284.2417297363281,284.2417297363281,285.64373779296875,284.212646484375,290.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188670130446,8.070250245850731e-09,0.0010188589803874,-0.0201939102262258,0.0,0.0,0.0,-0.0088135851547122,60.0,-4.215088367462158,-0.0,-7.077739638816638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
