time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.562692866893484e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001006997554213,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,7.437649765051901e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0001006997263175,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0004776762798428,290.6900939941406,294.1499938964844,284.2423400878906,284.2423400878906,285.6450500488281,284.2137756347656,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073940627184584e-09,0.0010188905289396,-0.02020357362926,0.0,0.0,0.0,-0.0088154142722487,60.0,-4.214499950408936,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,9.563872299622744e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.000100712175481,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001007121463771,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0004777351859956,290.68829345703125,294.1499938964844,284.2446594238281,284.2446594238281,285.65045166015625,284.2182922363281,290.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088631986424843e-09,0.0010190161410719,-0.0202420502901077,0.0,0.0,0.0,-0.0088226972147822,60.0,-4.212134838104248,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.0001007228420348,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.000100722805655,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.000477785768453,290.6865234375,294.1499938964844,284.2465515136719,284.2465515136719,285.65582275390625,284.222412109375,290.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101245008163005e-09,0.0010191240580752,-0.020275080576539,0.0,0.0,0.0,-0.0088289501145482,60.0,-4.209968090057373,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,9.566397056914866e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001007387618301,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,7.440531044267118e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007387327263,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.000477861292893,290.68292236328125,294.1499938964844,284.2491149902344,284.2491149902344,285.6664733886719,284.22955322265625,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192932095378,8.120076167017487e-09,0.0010192850604653,-0.0203243996948003,0.0,0.0,0.0,-0.0088382866233587,60.0,-4.206254959106445,-0.0,-7.083661301976464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,9.566397056914866e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001007387618301,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,7.440531044267118e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007387327263,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.000477861292893,290.68292236328125,294.1499938964844,284.2491149902344,284.2491149902344,285.6664733886719,284.22955322265625,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192932095378,8.120076167017487e-09,0.0010192850604653,-0.0203243996948003,0.0,0.0,0.0,-0.0088382866233587,60.0,-4.206254959106445,-0.0,-7.083661301976464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007484897854,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0004779075970873,290.6793518066406,294.1499938964844,284.25,284.25,285.6769714355469,284.2351379394531,290.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131615381046231e-09,0.0010193837806582,-0.0203546192497015,0.0,0.0,0.0,-0.008844006806612,60.0,-4.203402042388916,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007484897854,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0004779075970873,290.6793518066406,294.1499938964844,284.25,284.25,285.6769714355469,284.2351379394531,290.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131615381046231e-09,0.0010193837806582,-0.0203546192497015,0.0,0.0,0.0,-0.008844006806612,60.0,-4.203402042388916,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,9.567651432007553e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001007519749691,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001007519458653,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0004779239825438,290.67578125,294.1499938964844,284.25,284.24365234375,285.6872863769531,284.2392578125,290.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135692119992655e-09,0.0010194185888394,-0.0203652959316968,0.0,0.0,0.0,-0.0088460277765989,60.0,-4.20115327835083,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,9.567651432007553e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001007519749691,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001007519458653,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0004779239825438,290.67578125,294.1499938964844,284.25,284.24365234375,285.6872863769531,284.2392578125,290.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135692119992655e-09,0.0010194185888394,-0.0203652959316968,0.0,0.0,0.0,-0.0088460277765989,60.0,-4.20115327835083,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.567509550834076e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001007504833978,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,7.441396155627444e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.000100750454294,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.000477916910313,290.6722106933594,294.1499938964844,284.25,284.2362060546875,285.6974182128906,284.24224853515625,290.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133921092223773e-09,0.0010194034548476,-0.0203606560826301,0.0,0.0,0.0,-0.008845149539411,60.0,-4.198984622955322,-0.0,-7.085306918952483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.567509550834076e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001007504833978,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,7.441396155627444e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.000100750454294,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.000477916910313,290.6722106933594,294.1499938964844,284.25,284.2362060546875,285.6974182128906,284.24224853515625,290.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133921092223773e-09,0.0010194034548476,-0.0203606560826301,0.0,0.0,0.0,-0.008845149539411,60.0,-4.198984622955322,-0.0,-7.085306918952483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,9.567263623466717e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001007478931569,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,7.441204797942191e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001007478640531,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0004779046284966,290.6704406738281,294.1499938964844,284.25,284.2320556640625,285.702392578125,284.243408203125,290.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130854212140548e-09,0.0010193772614002,-0.0203526243567466,0.0,0.0,0.0,-0.0088436296209692,60.0,-4.197844982147217,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,9.56690710154362e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001007441387628,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,7.440927583957091e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001007441096589,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004778867878485,290.66864013671875,294.1499938964844,284.25,284.2276916503906,285.7073669433594,284.244384765625,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.12640443825785e-09,0.0010193391935899,-0.0203409697860479,0.0,0.0,0.0,-0.00884142331779,60.0,-4.196662425994873,-0.0,-7.084413766733634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001007333266898,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0004778356524184,290.6650695800781,294.1499938964844,284.25,284.2182312011719,285.7171325683594,284.2459716796875,290.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113642202545181e-09,0.0010192301124334,-0.0203075483441352,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194165229797363,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001007333266898,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0004778356524184,290.6650695800781,294.1499938964844,284.25,284.2182312011719,285.7171325683594,284.2459716796875,290.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113642202545181e-09,0.0010192301124334,-0.0203075483441352,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194165229797363,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0001007182800094,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0004777642898261,290.6614990234375,294.1499938964844,284.25,284.2078857421875,285.7266845703125,284.2470703125,290.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019085990265,8.095831560694933e-09,0.0010190778411924,-0.0202609058469533,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.191474437713623,-0.0,-7.080780051182958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0001007182800094,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0004777642898261,290.6614990234375,294.1499938964844,284.25,284.2078857421875,285.7266845703125,284.2470703125,290.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019085990265,8.095831560694933e-09,0.0010190778411924,-0.0202609058469533,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.191474437713623,-0.0,-7.080780051182958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.562686318531632e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001006996608339,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0004776759597007,290.657958984375,294.1499938964844,284.25,284.1967163085937,285.7361145019531,284.24786376953125,290.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073797630459012e-09,0.0010188894812017,-0.020203199237585,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.188633441925049,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.562686318531632e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001006996608339,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0004776759597007,290.657958984375,294.1499938964844,284.25,284.1967163085937,285.7361145019531,284.24786376953125,290.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073797630459012e-09,0.0010188894812017,-0.020203199237585,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.188633441925049,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.560655598761514e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,7.436065061483532e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001006782767944,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0004775745037477,290.654541015625,294.1499938964844,284.25,284.1853332519531,285.7449645996094,284.2484436035156,290.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048486321854398e-09,0.0010186730651184,-0.0201369132846593,0.0,0.0,0.0,-0.0088027967140078,60.0,-4.185749053955078,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.560564649291337e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001006773454719,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,7.435994484694675e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.000100677316368,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0004775699635501,290.6543884277344,294.1499938964844,284.25,284.1848449707031,285.7453308105469,284.2484436035156,290.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.0473547825477e-09,0.0010186632862314,-0.0201339498162269,0.0,0.0,0.0,-0.0088022351264953,60.0,-4.18562650680542,-0.0,-7.075019681224148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0001006650854833,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0004775119305122,290.6526184082031,294.1499938964844,284.25,284.1786804199219,285.7498779296875,284.2486877441406,290.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032875697949748e-09,0.0010185395367443,-0.0200960282236337,0.0,0.0,0.0,-0.0087950574234128,60.0,-4.184073448181152,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.55815557972528e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001006519814836,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,7.434120925609022e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001006519523798,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.000477449648315,290.6508178710937,294.1499938964844,284.25,284.17236328125,285.75439453125,284.2488708496094,290.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017333463783416e-09,0.0010184065904468,-0.0200553257018327,0.0,0.0,0.0,-0.008787352591753,60.0,-4.1824870109558105,-0.0,-7.071454177776104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.555427823215724e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.000100623256003,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,7.431999256368726e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001006232268991,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0004773134132847,290.64727783203125,294.1499938964844,284.25,284.1593017578125,285.7632751464844,284.2491760253906,290.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983345540196751e-09,0.0010181160178035,-0.0199663136154413,0.0,0.0,0.0,-0.008770503103733,60.0,-4.179205417633057,-0.0,-7.067418295036988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.555427823215724e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.000100623256003,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,7.431999256368726e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001006232268991,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0004773134132847,290.64727783203125,294.1499938964844,284.25,284.1593017578125,285.7632751464844,284.2491760253906,290.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983345540196751e-09,0.0010181160178035,-0.0199663136154413,0.0,0.0,0.0,-0.008770503103733,60.0,-4.179205417633057,-0.0,-7.067418295036988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.552490519126876e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001005922968033,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0004771666426677,290.64373779296875,294.1499938964844,284.25,284.1457824707031,285.7720031738281,284.2493896484375,290.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17582368850708,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.552490519126876e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001005922968033,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0004771666426677,290.64373779296875,294.1499938964844,284.25,284.1457824707031,285.7720031738281,284.2493896484375,290.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17582368850708,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001005584854283,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.000477006251458,290.6401672363281,294.1499938964844,284.25,284.1318359375,285.78057861328125,284.2495422363281,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.90672505246448e-09,0.0010174608323723,-0.0197656508535146,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.172322750091553,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001005584854283,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.000477006251458,290.6401672363281,294.1499938964844,284.25,284.1318359375,285.78057861328125,284.2495422363281,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.90672505246448e-09,0.0010174608323723,-0.0197656508535146,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.172322750091553,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.545886132400484e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001005227532004,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0004768367507494,290.6366271972656,294.1499938964844,284.25,284.1176147460937,285.7890014648437,284.2496643066406,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864441542437817e-09,0.0010170992463827,-0.0196549128741025,0.0,0.0,0.0,-0.0087115578353405,60.0,-4.168734550476074,-0.0,-7.053307626847527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.545886132400484e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001005227532004,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0004768367507494,290.6366271972656,294.1499938964844,284.25,284.1176147460937,285.7890014648437,284.2496643066406,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864441542437817e-09,0.0010170992463827,-0.0196549128741025,0.0,0.0,0.0,-0.0087115578353405,60.0,-4.168734550476074,-0.0,-7.053307626847527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,9.544108615955338e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001005040321615,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0004767479549627,290.6348571777344,294.1499938964844,284.25,284.11041259765625,285.79315185546875,284.2497253417969,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.166905879974365,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001004848527372,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001004848236334,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0004766568599734,290.6330871582031,294.1499938964844,284.25,284.1031799316406,285.7972717285156,284.249755859375,290.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819563663247209e-09,0.0010167155414819,-0.0195373781025409,0.0,0.0,0.0,-0.0086893094703555,60.0,-4.165055751800537,-0.0,-7.047985661756685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.000100444900454,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0004764674813486,290.62957763671875,294.1499938964844,284.25,284.08856201171875,285.80535888671875,284.24981689453125,290.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772321453103359e-09,0.0010163115803152,-0.0194136500358581,0.0,0.0,0.0,-0.0086658895015716,60.0,-4.161290168762207,-0.0,-7.042385874456158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.000100444900454,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0004764674813486,290.62957763671875,294.1499938964844,284.25,284.08856201171875,285.80535888671875,284.24981689453125,290.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772321453103359e-09,0.0010163115803152,-0.0194136500358581,0.0,0.0,0.0,-0.0086658895015716,60.0,-4.161290168762207,-0.0,-7.042385874456158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001004036676022,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0004762718745041,290.62603759765625,294.1499938964844,284.25,284.07391357421875,285.8133239746094,284.2498779296875,290.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157467842102051,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.0001004036676022,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0004762718745041,290.62603759765625,294.1499938964844,284.25,284.07391357421875,285.8133239746094,284.2498779296875,290.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157467842102051,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001003606594167,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0004760678566526,290.6224975585937,294.1499938964844,284.25,284.05926513671875,285.8211364746094,284.2499084472656,290.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525742411613,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.1535725593566895,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001003606594167,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0004760678566526,290.6224975585937,294.1499938964844,284.25,284.05926513671875,285.8211364746094,284.2499084472656,290.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525742411613,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.1535725593566895,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001003165889414,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0004758588038384,290.6189880371094,294.1499938964844,284.25,284.0447082519531,285.82879638671875,284.2499389648437,290.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620488240434042e-09,0.0010150133166462,-0.0190159920603036,0.0,0.0,0.0,-0.0085906200110912,60.0,-4.149631500244141,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001003165889414,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0004758588038384,290.6189880371094,294.1499938964844,284.25,284.0447082519531,285.82879638671875,284.2499389648437,290.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620488240434042e-09,0.0010150133166462,-0.0190159920603036,0.0,0.0,0.0,-0.0085906200110912,60.0,-4.149631500244141,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
