time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001002940916805,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001002940698526,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0004757519927807,290.6172180175781,294.1499938964844,284.25,284.0375061035156,285.83258056640625,284.2499389648437,290.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593842887843039e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,-0.0085774101316928,60.0,-4.147641181945801,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.52200498431921e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001002712670015,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0004756438429467,290.615478515625,294.1499938964844,284.25,284.0303649902344,285.8363342285156,284.2499389648437,290.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566866244701487e-09,0.0010145547566935,-0.0188755523413419,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.145639419555664,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,9.517599391983822e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0001002248754957,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0004754237888846,290.6119384765625,294.1499938964844,284.25,284.0162658691406,285.8437194824219,284.2499694824219,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197326565034e-09,0.0010140853701159,-0.0187317840754985,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.141603946685791,-0.0,-7.011563951664358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,9.517599391983822e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0001002248754957,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0004754237888846,290.6119384765625,294.1499938964844,284.25,284.0162658691406,285.8437194824219,284.2499694824219,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197326565034e-09,0.0010140853701159,-0.0187317840754985,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.141603946685791,-0.0,-7.011563951664358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001001777709461,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0004752003005705,290.6084289550781,294.1499938964844,284.25,284.0025329589844,285.8509826660156,284.2499694824219,290.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857843607664,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137538909912109,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001001777709461,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0004752003005705,290.6084289550781,294.1499938964844,284.25,284.0025329589844,285.8509826660156,284.2499694824219,290.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857843607664,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137538909912109,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.508575749350712e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001001298587652,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0004749730287585,290.6049499511719,294.1499938964844,284.25,283.9892578125,285.85809326171875,284.2499694824219,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.133443832397461,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.508575749350712e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001001298587652,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0004749730287585,290.6049499511719,294.1499938964844,284.25,283.9892578125,285.85809326171875,284.2499694824219,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,-0.0084810853004455,60.0,-4.133443832397461,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,9.503980254521592e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001000814590952,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0004747434577438,290.6014404296875,294.1499938964844,284.25,283.9764709472656,285.8650817871094,284.2499694824219,290.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342272567711916e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129328727722168,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,9.503980254521592e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001000814590952,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0004747434577438,290.6014404296875,294.1499938964844,284.25,283.9764709472656,285.8650817871094,284.2499694824219,290.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342272567711916e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129328727722168,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,9.501665772404522e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001000570919131,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0004746278573293,290.5997009277344,294.1499938964844,284.25,283.9703063964844,285.8685302734375,284.25,290.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436078959512e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127265453338623,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,9.499344014329836e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001000326446956,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0004745118785649,290.5979309082031,294.1499938964844,284.25,283.9642944335937,285.8719482421875,284.25,290.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.018136017024517,0.0,0.0,0.0,-0.0084240594878792,60.0,-4.125199317932129,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,9.494689584244044e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,9.998363384511322e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0004742793971672,290.5944519042969,294.1499938964844,284.25,283.95281982421875,285.8786926269531,284.25,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.121063709259033,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,9.494689584244044e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,9.998363384511322e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0004742793971672,290.5944519042969,294.1499938964844,284.25,283.95281982421875,285.8786926269531,284.25,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.121063709259033,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.993460116675124e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.000474046828458,290.5909729003906,294.1499938964844,284.25,283.94207763671875,285.88531494140625,284.25,290.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116928577423096,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.993462299462408e-05,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.993460116675124e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.000474046828458,290.5909729003906,294.1499938964844,284.25,283.94207763671875,285.88531494140625,284.25,290.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116928577423096,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,9.988580859499052e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,0.0004738153656944,290.5874938964844,294.1499938964844,284.25,283.9322204589844,285.89178466796875,284.25,290.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112804412841797,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,9.988580859499052e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,0.0004738153656944,290.5874938964844,294.1499938964844,284.25,283.9322204589844,285.89178466796875,284.25,290.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112804412841797,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,9.48081651586108e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,9.983753989217804e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0004735864058602,290.5840148925781,294.1499938964844,284.25,283.9233093261719,285.8981628417969,284.25,290.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108701705932617,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,9.48081651586108e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,9.983753989217804e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0004735864058602,290.5840148925781,294.1499938964844,284.25,283.9233093261719,285.8981628417969,284.25,290.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108701705932617,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,9.4785493274685e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,9.981368930311874e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,7.372204709099606e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.981366747524588e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0004734731628559,290.582275390625,294.1499938964844,284.25,283.9192199707031,285.9013061523437,284.25,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254051465212805e-09,0.0010099248029291,-0.0174573641270399,0.0,0.0,0.0,-0.0082956114783883,60.0,-4.106661319732666,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.4763126980979e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,9.979010792449115e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0004733614041469,290.5805358886719,294.1499938964844,284.25,283.9154052734375,285.9044189453125,284.25,290.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997533219532671e-09,0.00100968638435,-0.0173843596130609,0.0,0.0,0.0,-0.0082817943766713,60.0,-4.10463285446167,-0.0,-6.950858733034694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,9.974409476853908e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,0.0004731431254185,290.5770568847656,294.1499938964844,284.25,283.9085998535156,285.9105834960937,284.25,290.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430812210669054e-09,0.001009220839478,-0.0172417350113391,0.0,0.0,0.0,-0.008254799991846,60.0,-4.100619792938232,-0.0,-6.944448216472665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,9.974409476853908e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,0.0004731431254185,290.5770568847656,294.1499938964844,284.25,283.9085998535156,285.9105834960937,284.25,290.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430812210669054e-09,0.001009220839478,-0.0172417350113391,0.0,0.0,0.0,-0.008254799991846,60.0,-4.100619792938232,-0.0,-6.944448216472665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.050000000745058,9.467716154176742e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.0,0.050000000745058,9.969960956368595e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.050000000745058,9.969958773581312e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.050000000745058,0.0004729320062324,290.5736083984375,291.1499938964844,284.25,283.9029846191406,285.9166259765625,284.25,290.1628723144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087774135172,6.8904197902952555e-09,0.0010087704285979,-0.0171037968248128,0.0,0.0,0.0,-0.0082286931574344,60.0,-4.09666633605957,-0.0,-6.938252283816837e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.050000000745058,9.467716154176742e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.0,0.050000000745058,9.969960956368595e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.050000000745058,9.969958773581312e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.050000000745058,0.0004729320062324,290.5736083984375,291.1499938964844,284.25,283.9029846191406,285.9166259765625,284.25,290.1628723144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087774135172,6.8904197902952555e-09,0.0010087704285979,-0.0171037968248128,0.0,0.0,0.0,-0.0082286931574344,60.0,-4.09666633605957,-0.0,-6.938252283816837e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6342523694038391,0.050000000745058,0.0408390201628208,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6342523694038391,0.050000000745058,0.0430054552853107,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.6342523694038391,0.050000000745058,0.0317636802792549,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.6342523694038391,0.050000000745058,0.0430054515600204,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.6342523694038391,0.050000000745058,0.2039993554353714,290.2636108398437,291.1499938964844,284.25,283.9006042480469,294.5771484375,294.6091003417969,290.18292236328125,1.0,0.1096846833825111,0.0105174481868743,0.0105174481868743,1.0,1.0,-0.4316839873790741,7.447798111570592e-07,0.4316832423210144,-0.1163263767957687,0.0,0.0,0.0,10.288715362548828,60.0,406.8335876464844,-0.0,12.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36236572265625,0.6326003670692444,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36236572265625,0.6326003670692444,0.050000000745058,0.0476306155323982,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36236572265625,0.6326003670692444,0.050000000745058,0.0351798087358474,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36236572265625,0.6326003670692444,0.050000000745058,0.0476306155323982,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36236572265625,0.6326003670692444,0.050000000745058,0.2259391248226165,290.3848876953125,291.1499938964844,284.25,283.89849853515625,295.7213439941406,297.15350341796875,290.6114196777344,1.0,0.1210903897881507,0.0210348963737487,0.0210348963737487,1.0,1.0,-0.4819453656673431,2.841560672095511e-06,0.4819425344467163,-0.1309902220964431,0.0,0.0,0.0,12.503292083740234,60.0,892.6465454101562,-0.0,16.678699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0480988249182701,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.2281601130962371,291.1661071777344,291.1499938964844,284.25,283.8949279785156,295.7269897460937,297.2398986816406,291.3104858398437,1.0,0.1406006962060928,0.0420697927474975,0.0420697927474975,1.0,1.0,-0.4866852760314941,2.5655430363258347e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.014911651611328,60.0,880.7837524414062,-0.0,23.18799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0480988249182701,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5718398690223694,0.050000000745058,0.2281601130962371,291.1661071777344,291.1499938964844,284.25,283.8949279785156,295.7269897460937,297.2398986816406,291.3104858398437,1.0,0.1406006962060928,0.0420697927474975,0.0420697927474975,1.0,1.0,-0.4866852760314941,2.5655430363258347e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.014911651611328,60.0,880.7837524414062,-0.0,23.18799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.549941897392273,0.050000000745058,0.0458129495382308,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.549941897392273,0.050000000745058,0.2288451641798019,291.43475341796875,291.1499938964844,284.25,283.8934631347656,295.7247009277344,297.2264404296875,291.5589294433594,1.0,0.1490087062120437,0.0525872409343719,0.0525872409343719,1.0,1.0,-0.4881466329097748,6.850718636997044e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.682052612304688,60.0,799.6768188476562,-0.0,26.341909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64990234375,0.5330191850662231,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.64990234375,0.5330191850662231,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64990234375,0.5330191850662231,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.64990234375,0.5330191850662231,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64990234375,0.5330191850662231,0.050000000745058,0.2295012474060058,291.6729431152344,291.1499938964844,284.25,283.8922119140625,295.7222900390625,297.2161865234375,291.7863464355469,1.0,0.1565758138895034,0.2420697957277298,0.2420697957277298,0.9973303079605104,1.0,-0.4895464181900024,0.0309046376496553,0.4586417973041534,-0.1011495366692543,0.0,0.0,0.0,27.20071029663086,60.0,720.60888671875,-0.0,29.375057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0895080566406,291.1499938964844,284.25,283.89031982421875,294.755859375,297.2032470703125,292.1697998046875,1.0,0.169397160410881,0.6210349202156067,0.6210349202156067,0.9919909238815308,1.0,-0.4921029210090637,0.1818960458040237,0.3102068901062011,0.0490697026252746,0.0,0.0,0.0,33.640846252441406,60.0,446.1085510253906,-0.0,34.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.509952962398529,0.050000000745058,0.2306996285915374,292.0895080566406,291.1499938964844,284.25,283.89031982421875,294.755859375,297.2032470703125,292.1697998046875,1.0,0.169397160410881,0.6210349202156067,0.6210349202156067,0.9919909238815308,1.0,-0.4921029210090637,0.1818960458040237,0.3102068901062011,0.0490697026252746,0.0,0.0,0.0,33.640846252441406,60.0,446.1085510253906,-0.0,34.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.231717362999916,292.1199645996094,291.1499938964844,284.25,283.8891296386719,293.688720703125,297.1962890625,292.0832214355469,1.0,0.1795526891946792,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.2112096846103668,0.2830641865730285,0.0783269852399826,0.0,0.0,0.0,39.09903717041016,60.0,-70.61849975585938,-0.0,39.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12615966796875,0.4957717955112457,0.050000000745058,0.231717362999916,292.1199645996094,291.1499938964844,284.25,283.8891296386719,293.688720703125,297.1962890625,292.0832214355469,1.0,0.1795526891946792,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.2112096846103668,0.2830641865730285,0.0783269852399826,0.0,0.0,0.0,39.09903717041016,60.0,-70.61849975585938,-0.0,39.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0209655761719,291.1499938964844,284.25,283.8886108398437,293.65313720703125,297.1903686523437,292.0076599121094,1.0,0.187510997056961,1.0,1.0,0.9488627314567566,1.0,-0.4960685968399048,0.2125588804483413,0.2835097014904022,0.0798899233341217,0.0,0.0,0.0,43.60963439941406,48.0,-121.75263214111328,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0209655761719,291.1499938964844,284.25,283.8886108398437,293.65313720703125,297.1903686523437,292.0076599121094,1.0,0.187510997056961,1.0,1.0,0.9488627314567566,1.0,-0.4960685968399048,0.2125588804483413,0.2835097014904022,0.0798899233341217,0.0,0.0,0.0,43.60963439941406,48.0,-121.75263214111328,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.2327675372362136,291.9704284667969,291.1499938964844,284.25,283.8887023925781,293.6334228515625,297.185302734375,291.9574890136719,1.0,0.1889549344778061,1.0,1.0,0.9110739827156068,1.0,-0.4965144991874695,0.2134194374084472,0.2830950319766998,0.0813683867454528,0.0,0.0,0.0,44.73530197143555,36.0,-115.63910675048828,-0.0,44.73731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
