time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.972900390625,0.4838065505027771,0.050000000745058,0.2327675372362136,291.9704284667969,291.1499938964844,284.25,283.8887023925781,293.6334228515625,297.185302734375,291.9574890136719,1.0,0.1889549344778061,1.0,1.0,0.9110739827156068,1.0,-0.4965144991874695,0.2134194374084472,0.2830950319766998,0.0813683867454528,0.0,0.0,0.0,44.73530197143555,36.0,-115.63910675048828,-0.0,44.73731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94635009765625,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94635009765625,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94635009765625,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94635009765625,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94635009765625,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9437255859375,291.1499938964844,284.25,283.8889465332031,293.6212463378906,297.1830749511719,291.9300231933594,1.0,0.1877612024545669,1.0,1.0,0.8921796083450317,1.0,-0.4962737262248993,0.2137524634599685,0.2825212776660919,0.0821481943130493,0.0,0.0,0.0,44.13478469848633,36.0,-110.76840209960938,-0.0,44.20206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91845703125,0.4875468313694,0.050000000745058,0.2324252873659134,291.91571044921875,291.1499938964844,284.25,283.88934326171875,293.6081237792969,297.1810607910156,291.90155029296875,1.0,0.1854824721813202,1.0,1.0,0.874965488910675,1.0,-0.4957846701145172,0.2140056043863296,0.2817790508270263,0.0829242169857025,0.0,0.0,0.0,42.9112663269043,25.0,-105.64202880859376,-0.0,43.11320114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0360799804329872,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.2317203879356384,291.858154296875,291.1499938964844,284.25,283.8904113769531,293.5763244628906,297.1774597167969,291.84375,1.0,0.1785198748111724,1.0,1.0,0.8405372500419617,1.0,-0.4942811727523803,0.2145372033119201,0.2797439694404602,0.0846690610051155,0.0,0.0,0.0,39.14628601074219,25.0,-95.94520568847656,-0.0,39.77571487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0360799804329872,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336187362671,0.050000000745058,0.2317203879356384,291.858154296875,291.1499938964844,284.25,283.8904113769531,293.5763244628906,297.1774597167969,291.84375,1.0,0.1785198748111724,1.0,1.0,0.8405372500419617,1.0,-0.4942811727523803,0.2145372033119201,0.2797439694404602,0.0846690610051155,0.0,0.0,0.0,39.14628601074219,25.0,-95.94520568847656,-0.0,39.77571487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8002014160156,291.1499938964844,284.25,283.89190673828125,293.5330810546875,297.1744079589844,291.7856750488281,1.0,0.1731336414813995,1.0,1.0,0.8061089515686035,1.0,-0.4930788278579712,0.2156593054533004,0.2774195373058319,0.0869556665420532,0.0,0.0,0.0,36.13861083984375,25.0,-89.3718032836914,-0.0,37.1236686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8002014160156,291.1499938964844,284.25,283.89190673828125,293.5330810546875,297.1744079589844,291.7856750488281,1.0,0.1731336414813995,1.0,1.0,0.8061089515686035,1.0,-0.4930788278579712,0.2156593054533004,0.2774195373058319,0.0869556665420532,0.0,0.0,0.0,36.13861083984375,25.0,-89.3718032836914,-0.0,37.1236686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0486407950520515,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7417907714844,291.1499938964844,284.25,283.89373779296875,293.4841613769531,297.1717224121094,291.7272033691406,1.0,0.1688306927680969,1.0,1.0,0.777258574962616,1.0,-0.4921704530715942,0.2170852273702621,0.2750852108001709,0.089500643312931,0.0,0.0,0.0,33.867950439453125,25.0,-85.41204071044922,-0.0,35.12980270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0486407950520515,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7417907714844,291.1499938964844,284.25,283.89373779296875,293.4841613769531,297.1717224121094,291.7272033691406,1.0,0.1688306927680969,1.0,1.0,0.777258574962616,1.0,-0.4921704530715942,0.2170852273702621,0.2750852108001709,0.089500643312931,0.0,0.0,0.0,33.867950439453125,25.0,-85.41204071044922,-0.0,35.12980270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.230397954583168,291.68310546875,291.1499938964844,284.25,283.89581298828125,293.4220275878906,297.16925048828125,291.66815185546875,1.0,0.1653859615325927,1.0,1.0,0.7484081983566284,1.0,-0.4914600551128387,0.2191546857357025,0.2723053693771362,0.0926615670323371,0.0,0.0,0.0,32.09477233886719,25.0,-84.87771606445312,-0.0,33.57780075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859741210937,0.5149723887443542,0.050000000745058,0.230397954583168,291.68310546875,291.1499938964844,284.25,283.89581298828125,293.4220275878906,297.16925048828125,291.66815185546875,1.0,0.1653859615325927,1.0,1.0,0.7484081983566284,1.0,-0.4914600551128387,0.2191546857357025,0.2723053693771362,0.0926615670323371,0.0,0.0,0.0,32.09477233886719,25.0,-84.87771606445312,-0.0,33.57780075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174439549446106,0.050000000745058,0.0460959933698177,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174439549446106,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174439549446106,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174439549446106,0.050000000745058,0.0485412999987602,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.5174439549446106,0.050000000745058,0.2302590310573578,291.6529235839844,291.1499938964844,284.25,283.8969421386719,293.3842468261719,297.1680908203125,291.63751220703125,1.0,0.1639275997877121,1.0,1.0,0.7339829802513123,1.0,-0.4911637306213379,0.2204788029193878,0.2706849277019501,0.0945233106613159,0.0,0.0,0.0,31.356019973754883,25.0,-86.44992065429688,-0.0,32.932525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345018386841,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345018386841,0.050000000745058,0.0485152453184127,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345018386841,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345018386841,0.050000000745058,0.0485152453184127,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.5197345018386841,0.050000000745058,0.2301354259252548,291.62176513671875,291.1499938964844,284.25,283.8981018066406,293.3485717773437,297.1669616699219,291.6058044433594,1.0,0.1626190692186355,1.0,1.0,0.72265625,1.0,-0.4909000694751739,0.221643179655075,0.2692568898200989,0.0962224155664444,0.0,0.0,0.0,30.69926643371582,25.0,-88.26749420166016,-0.0,32.35948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5574035644531,291.1499938964844,284.25,283.9005126953125,293.2713317871094,297.1647033691406,291.5408935546875,1.0,0.1603883504867553,1.0,1.0,0.7000027298927307,1.0,-0.4904552102088928,0.2243988215923309,0.2660563886165619,0.1000355556607246,0.0,0.0,0.0,29.59284210205078,25.0,-91.74433135986328,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605773925781,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5574035644531,291.1499938964844,284.25,283.9005126953125,293.2713317871094,297.1647033691406,291.5408935546875,1.0,0.1603883504867553,1.0,1.0,0.7000027298927307,1.0,-0.4904552102088928,0.2243988215923309,0.2660563886165619,0.1000355556607246,0.0,0.0,0.0,29.59284210205078,25.0,-91.74433135986328,-0.0,31.39551544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0459961295127868,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0484361387789249,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0357747673988342,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0484361387789249,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.2297601997852325,291.4893493652344,291.1499938964844,284.25,283.9029846191406,293.1763000488281,297.1623840332031,291.47137451171875,1.0,0.1585858464241027,1.0,1.0,0.6773492097854614,1.0,-0.49009969830513,0.2278786897659301,0.2622210085391998,0.1045566126704216,0.0,0.0,0.0,28.71085357666016,25.0,-99.02335357666016,-0.0,30.628427505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0459961295127868,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0484361387789249,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0357747673988342,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.0484361387789249,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5272624492645264,0.050000000745058,0.2297601997852325,291.4893493652344,291.1499938964844,284.25,283.9029846191406,293.1763000488281,297.1623840332031,291.47137451171875,1.0,0.1585858464241027,1.0,1.0,0.6773492097854614,1.0,-0.49009969830513,0.2278786897659301,0.2622210085391998,0.1045566126704216,0.0,0.0,0.0,28.71085357666016,25.0,-99.02335357666016,-0.0,30.628427505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0459693409502506,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0484079308807849,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0357539318501949,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0484079308807849,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.2296263873577118,291.4155578613281,291.1499938964844,284.25,283.90545654296875,293.09246826171875,297.1598815917969,291.396728515625,1.0,0.1571263372898101,1.0,1.0,0.661252498626709,1.0,-0.4898143112659454,0.2307894378900528,0.2590248584747314,0.1084968298673629,0.0,0.0,0.0,28.00474548339844,25.0,-104.21426391601562,-0.0,30.015039443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0459693409502506,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0484079308807849,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0357539318501949,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.0484079308807849,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.5301733016967773,0.050000000745058,0.2296263873577118,291.4155578613281,291.1499938964844,284.25,283.90545654296875,293.09246826171875,297.1598815917969,291.396728515625,1.0,0.1571263372898101,1.0,1.0,0.661252498626709,1.0,-0.4898143112659454,0.2307894378900528,0.2590248584747314,0.1084968298673629,0.0,0.0,0.0,28.00474548339844,25.0,-104.21426391601562,-0.0,30.015039443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0459477342665195,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.2295184433460235,291.33984375,291.1499938964844,284.25,283.90789794921875,293.0008544921875,297.1571655273437,291.3203125,1.0,0.1559425145387649,1.0,1.0,0.6451557278633118,1.0,-0.4895840883255005,0.2341571301221847,0.2554269433021545,0.1128742769360542,0.0,0.0,0.0,27.4371280670166,25.0,-108.57261657714844,-0.0,29.52255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0459477342665195,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435974121094,0.5326148271560669,0.050000000745058,0.2295184433460235,291.33984375,291.1499938964844,284.25,283.90789794921875,293.0008544921875,297.1571655273437,291.3203125,1.0,0.1559425145387649,1.0,1.0,0.6451557278633118,1.0,-0.4895840883255005,0.2341571301221847,0.2554269433021545,0.1128742769360542,0.0,0.0,0.0,27.4371280670166,25.0,-108.57261657714844,-0.0,29.52255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5336809754371643,0.050000000745058,0.045938529074192,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5336809754371643,0.050000000745058,0.048375479876995,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5336809754371643,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5336809754371643,0.050000000745058,0.048375479876995,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5336809754371643,0.050000000745058,0.2294724583625793,291.300537109375,291.1499938964844,284.25,283.9090576171875,292.9499206542969,297.1557312011719,291.28033447265625,1.0,0.1554369330406189,1.0,1.0,0.6371073126792908,1.0,-0.4894860088825226,0.236044242978096,0.2534417808055877,0.1152574270963668,0.0,0.0,0.0,27.196088790893555,25.0,-111.8379364013672,-0.0,29.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346539616584778,0.050000000745058,0.0459302440285682,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346539616584778,0.050000000745058,0.0483667589724063,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346539616584778,0.050000000745058,0.0357235223054885,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346539616584778,0.050000000745058,0.0483667589724063,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5346539616584778,0.050000000745058,0.229431077837944,291.25994873046875,291.1499938964844,284.25,283.91015625,292.91424560546875,297.1542358398437,291.2393798828125,1.0,0.1549809724092483,1.0,1.0,0.6327273845672607,1.0,-0.4893977642059326,0.2371162921190261,0.2522814869880676,0.1168233007192611,0.0,0.0,0.0,26.97956275939941,25.0,-113.03375244140624,-0.0,29.125856399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0459160506725311,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.2293601781129837,291.180908203125,291.1499938964844,284.25,283.9122619628906,292.8541259765625,297.1510925292969,291.1618347167969,1.0,0.1541989594697952,1.0,1.0,0.6239674687385559,1.0,-0.4892465472221374,0.239281564950943,0.2499649971723556,0.1199548095464706,0.0,0.0,0.0,26.60980224609375,25.0,-108.05006408691406,-0.0,28.80541038513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0459160506725311,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5363518595695496,0.050000000745058,0.2293601781129837,291.180908203125,291.1499938964844,284.25,283.9122619628906,292.8541259765625,297.1510925292969,291.1618347167969,1.0,0.1541989594697952,1.0,1.0,0.6239674687385559,1.0,-0.4892465472221374,0.239281564950943,0.2499649971723556,0.1199548095464706,0.0,0.0,0.0,26.60980224609375,25.0,-108.05006408691406,-0.0,28.80541038513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0459044873714447,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0483396351337432,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0483396351337432,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.2293024212121963,291.1061096191406,291.1499938964844,284.25,283.9140625,292.7890014648437,297.1477966308594,291.0875244140625,1.0,0.1535622179508209,1.0,1.0,0.6152075529098511,1.0,-0.4891234040260315,0.2416495382785797,0.2474738508462906,0.1232548803091049,0.0,0.0,0.0,26.3101749420166,25.0,-104.1351318359375,-0.0,28.545928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0459044873714447,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0483396351337432,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.0483396351337432,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5377640724182129,0.050000000745058,0.2293024212121963,291.1061096191406,291.1499938964844,284.25,283.9140625,292.7890014648437,297.1477966308594,291.0875244140625,1.0,0.1535622179508209,1.0,1.0,0.6152075529098511,1.0,-0.4891234040260315,0.2416495382785797,0.2474738508462906,0.1232548803091049,0.0,0.0,0.0,26.3101749420166,25.0,-104.1351318359375,-0.0,28.545928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.2292554080486297,291.0350952148437,291.1499938964844,284.25,283.9155578613281,292.7738342285156,297.1444702148437,291.0191650390625,1.0,0.1530435681343078,1.0,1.0,0.6139206886291504,1.0,-0.4890231490135193,0.2418435662984848,0.2471795827150344,0.1243514269590377,0.0,0.0,0.0,26.06746292114257,25.0,-90.91017150878906,-0.0,28.335521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5389330387115479,0.050000000745058,0.2292554080486297,291.0350952148437,291.1499938964844,284.25,283.9155578613281,292.7738342285156,297.1444702148437,291.0191650390625,1.0,0.1530435681343078,1.0,1.0,0.6139206886291504,1.0,-0.4890231490135193,0.2418435662984848,0.2471795827150344,0.1243514269590377,0.0,0.0,0.0,26.06746292114257,25.0,-90.91017150878906,-0.0,28.335521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0458873845636844,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0483216233551502,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0483216233551502,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.2292169779539108,290.97772216796875,291.1499938964844,284.25,283.9166259765625,292.7673645019531,297.1412048339844,290.9649353027344,1.0,0.1526207029819488,1.0,1.0,0.6126338839530945,1.0,-0.4889412224292755,0.2419869154691696,0.2469542920589447,0.1253508925437927,0.0,0.0,0.0,25.870275497436523,25.0,-73.65263366699219,-0.0,28.16459846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0458873845636844,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0483216233551502,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.0483216233551502,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5399017930030823,0.050000000745058,0.2292169779539108,290.97772216796875,291.1499938964844,284.25,283.9166259765625,292.7673645019531,297.1412048339844,290.9649353027344,1.0,0.1526207029819488,1.0,1.0,0.6126338839530945,1.0,-0.4889412224292755,0.2419869154691696,0.2469542920589447,0.1253508925437927,0.0,0.0,0.0,25.870275497436523,25.0,-73.65263366699219,-0.0,28.16459846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403216481208801,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403216481208801,0.050000000745058,0.0483181439340114,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403216481208801,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403216481208801,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.5403216481208801,0.050000000745058,0.229200467467308,290.95318603515625,291.1499938964844,284.25,283.9170227050781,292.7639465332031,297.1396179199219,290.9415283203125,1.0,0.1524395495653152,1.0,1.0,0.6119904518127441,1.0,-0.4889060258865356,0.2420682609081268,0.2468377649784088,0.1258406490087509,0.0,0.0,0.0,25.78599166870117,25.0,-66.1932373046875,-0.0,28.09154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407025814056396,0.050000000745058,0.0458810962736606,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407025814056396,0.050000000745058,0.0483150035142898,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407025814056396,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407025814056396,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330749511719,0.5407025814056396,0.050000000745058,0.2291855663061142,290.9309387207031,291.1499938964844,284.25,283.9172668457031,292.7783508300781,297.1380615234375,290.92071533203125,1.0,0.1522757858037948,1.0,1.0,0.6142980456352234,1.0,-0.4888742566108703,0.2412606179714203,0.2476136535406112,0.1254313737154007,0.0,0.0,0.0,25.71005630493164,25.0,-56.85877227783203,-0.0,28.02559471130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0356812961399555,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.2291598916053772,290.89898681640625,291.1499938964844,284.25,283.9173583984375,292.8207397460937,297.1351623535156,290.8934936523437,1.0,0.1519942283630371,1.0,1.0,0.6189132928848267,1.0,-0.4888195097446441,0.2395758032798767,0.2492437064647674,0.1244973987340927,0.0,0.0,0.0,25.579784393310547,25.0,-32.88618087768555,-0.0,27.91240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0356812961399555,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5413633584976196,0.050000000745058,0.2291598916053772,290.89898681640625,291.1499938964844,284.25,283.9173583984375,292.8207397460937,297.1351623535156,290.8934936523437,1.0,0.1519942283630371,1.0,1.0,0.6189132928848267,1.0,-0.4888195097446441,0.2395758032798767,0.2492437064647674,0.1244973987340927,0.0,0.0,0.0,25.579784393310547,25.0,-32.88618087768555,-0.0,27.91240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0356780178844928,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.2291388362646103,290.8832397460937,291.1499938964844,284.25,283.9168395996094,292.8615417480469,297.13262939453125,290.88104248046875,1.0,0.1517642587423324,1.0,1.0,0.6235285401344299,1.0,-0.4887746274471283,0.2379629909992218,0.2508116364479065,0.1235683038830757,0.0,0.0,0.0,25.4736328125,25.0,-12.865294456481934,-0.0,27.82013511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
