time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0356780178844928,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.5419092178344727,0.050000000745058,0.2291388362646103,290.8832397460937,291.1499938964844,284.25,283.9168395996094,292.8615417480469,297.13262939453125,290.88104248046875,1.0,0.1517642587423324,1.0,1.0,0.6235285401344299,1.0,-0.4887746274471283,0.2379629909992218,0.2508116364479065,0.1235683038830757,0.0,0.0,0.0,25.4736328125,25.0,-12.865294456481934,-0.0,27.82013511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,292.9183349609375,297.13043212890625,290.88104248046875,1.0,0.1515761315822601,1.0,1.0,0.6308642625808716,1.0,-0.4887378811836242,0.2356699258089065,0.2530679702758789,0.1218890100717544,0.0,0.0,0.0,25.387113571166992,25.0,6.3226823806762695,-0.0,27.744775772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423588156700134,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,292.9183349609375,297.13043212890625,290.88104248046875,1.0,0.1515761315822601,1.0,1.0,0.6308642625808716,1.0,-0.4887378811836242,0.2356699258089065,0.2530679702758789,0.1218890100717544,0.0,0.0,0.0,25.387113571166992,25.0,6.3226823806762695,-0.0,27.744775772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.2291074842214584,290.8899230957031,291.1499938964844,284.25,283.91375732421875,292.9747619628906,297.128662109375,290.8939819335937,1.0,0.1514224410057068,1.0,1.0,0.6381999850273132,1.0,-0.4887078106403351,0.2334938198328018,0.255213975906372,0.1202473044395446,0.0,0.0,0.0,25.316579818725582,25.0,22.884775161743164,-0.0,27.683290481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.2291074842214584,290.8899230957031,291.1499938964844,284.25,283.91375732421875,292.9747619628906,297.128662109375,290.8939819335937,1.0,0.1514224410057068,1.0,1.0,0.6381999850273132,1.0,-0.4887078106403351,0.2334938198328018,0.255213975906372,0.1202473044395446,0.0,0.0,0.0,25.316579818725582,25.0,22.884775161743164,-0.0,27.683290481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.542887806892395,0.050000000745058,0.0458642542362213,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.542887806892395,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.542887806892395,0.050000000745058,0.0356721952557563,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.542887806892395,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.542887806892395,0.050000000745058,0.2291014343500137,290.8988647460937,291.1499938964844,284.25,283.9125061035156,293.0016784667969,297.1279296875,290.90399169921875,1.0,0.151356503367424,1.0,1.0,0.6418678164482117,1.0,-0.4886949062347412,0.2324582040309906,0.2562367022037506,0.1194474548101425,0.0,0.0,0.0,25.28636360168457,25.0,29.452924728393555,-0.0,27.65693664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.5430323481559753,0.050000000745058,0.0458631552755832,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.5430323481559753,0.050000000745058,0.048296108841896,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.5430323481559753,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.5430323481559753,0.050000000745058,0.048296108841896,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90869140625,0.5430323481559753,0.050000000745058,0.2290959507226944,290.9097900390625,291.1499938964844,284.25,283.9110412597656,293.02642822265625,297.1272888183594,290.91583251953125,1.0,0.1512967348098755,1.0,1.0,0.6452465057373047,1.0,-0.4886832237243652,0.2315250635147094,0.2571581602096557,0.1187280118465423,0.0,0.0,0.0,25.258989334106445,25.0,34.82353973388672,-0.0,27.6330623626709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.229086548089981,290.9361877441406,291.1499938964844,284.25,283.9075012207031,293.0726013183594,297.1263122558594,290.9435119628906,1.0,0.1511938571929931,1.0,1.0,0.6520038843154907,1.0,-0.4886631667613983,0.2297571450471878,0.2589060068130493,0.1173201352357864,0.0,0.0,0.0,25.211917877197266,25.0,42.3792610168457,-0.0,27.59198951721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.934814453125,0.5432808995246887,0.050000000745058,0.229086548089981,290.9361877441406,291.1499938964844,284.25,283.9075012207031,293.0726013183594,297.1263122558594,290.9435119628906,1.0,0.1511938571929931,1.0,1.0,0.6520038843154907,1.0,-0.4886631667613983,0.2297571450471878,0.2589060068130493,0.1173201352357864,0.0,0.0,0.0,25.211917877197266,25.0,42.3792610168457,-0.0,27.59198951721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96697998046875,291.1499938964844,284.25,283.9029846191406,293.1159362792969,297.1257019042969,290.9751892089844,1.0,0.1511096358299255,1.0,1.0,0.6587612628936768,1.0,-0.4886468946933746,0.2281052768230438,0.2605416178703308,0.1159351766109466,0.0,0.0,0.0,25.173444747924805,25.0,47.21485137939453,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96697998046875,291.1499938964844,284.25,283.9029846191406,293.1159362792969,297.1257019042969,290.9751892089844,1.0,0.1511096358299255,1.0,1.0,0.6587612628936768,1.0,-0.4886468946933746,0.2281052768230438,0.2605416178703308,0.1159351766109466,0.0,0.0,0.0,25.173444747924805,25.0,47.21485137939453,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.2290728539228439,291.00006103515625,291.1499938964844,284.25,283.8976135253906,293.14337158203125,297.1254272460937,291.0082397460937,1.0,0.1510406732559204,1.0,1.0,0.6629245281219482,1.0,-0.4886339902877807,0.2271292060613632,0.2615047991275787,0.115057960152626,0.0,0.0,0.0,25.14187431335449,25.0,47.2853889465332,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5436437129974365,0.050000000745058,0.2290728539228439,291.00006103515625,291.1499938964844,284.25,283.8976135253906,293.14337158203125,297.1254272460937,291.0082397460937,1.0,0.1510406732559204,1.0,1.0,0.6629245281219482,1.0,-0.4886339902877807,0.2271292060613632,0.2615047991275787,0.115057960152626,0.0,0.0,0.0,25.14187431335449,25.0,47.2853889465332,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0316772460937,291.1499938964844,284.25,283.8915100097656,293.1662292480469,297.1253967285156,291.0394287109375,1.0,0.150984302163124,1.0,1.0,0.6670878529548645,1.0,-0.48862424492836,0.2262677997350692,0.2623564600944519,0.1140767633914947,0.0,0.0,0.0,25.11605262756348,25.0,44.69950485229492,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0316772460937,291.1499938964844,284.25,283.8915100097656,293.1662292480469,297.1253967285156,291.0394287109375,1.0,0.150984302163124,1.0,1.0,0.6670878529548645,1.0,-0.48862424492836,0.2262677997350692,0.2623564600944519,0.1140767633914947,0.0,0.0,0.0,25.11605262756348,25.0,44.69950485229492,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0469055175781,291.1499938964844,284.25,283.88818359375,293.17681884765625,297.12548828125,291.054443359375,1.0,0.1509601026773452,1.0,1.0,0.6691694855690002,1.0,-0.488620400428772,0.2258707135915756,0.2627497017383575,0.113545261323452,0.0,0.0,0.0,25.104963302612305,25.0,43.229122161865234,-0.0,27.498937606811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0616760253906,291.1499938964844,284.25,283.8847045898437,293.1811218261719,297.1256408691406,291.0688781738281,1.0,0.1509381979703903,1.0,1.0,0.6697339415550232,1.0,-0.4886171221733093,0.2257859408855438,0.2628311812877655,0.113278143107891,0.0,0.0,0.0,25.09487533569336,25.0,40.84955978393555,-0.0,27.49026679992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0877380371094,291.1499938964844,284.25,283.8772888183594,293.1837463378906,297.1260986328125,291.0935363769531,1.0,0.1509005576372146,1.0,1.0,0.6708628535270691,1.0,-0.4886122047901153,0.2256979495286941,0.2629142701625824,0.1126923337578773,0.0,0.0,0.0,25.07748985290528,25.0,33.60306167602539,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0877380371094,291.1499938964844,284.25,283.8772888183594,293.1837463378906,297.1260986328125,291.0935363769531,1.0,0.1509005576372146,1.0,1.0,0.6708628535270691,1.0,-0.4886122047901153,0.2256979495286941,0.2629142701625824,0.1126923337578773,0.0,0.0,0.0,25.07748985290528,25.0,33.60306167602539,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1087646484375,291.1499938964844,284.25,283.8692932128906,293.1851806640625,297.12677001953125,291.11346435546875,1.0,0.1508698165416717,1.0,1.0,0.6719917058944702,1.0,-0.4886092245578766,0.2256624400615692,0.2629467844963074,0.1119902431964874,0.0,0.0,0.0,25.063251495361328,25.0,26.88630104064941,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1087646484375,291.1499938964844,284.25,283.8692932128906,293.1851806640625,297.12677001953125,291.11346435546875,1.0,0.1508698165416717,1.0,1.0,0.6719917058944702,1.0,-0.4886092245578766,0.2256624400615692,0.2629467844963074,0.1119902431964874,0.0,0.0,0.0,25.063251495361328,25.0,26.88630104064941,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12530517578125,291.1499938964844,284.25,283.8607788085937,293.1747131347656,297.12762451171875,291.12860107421875,1.0,0.1508447825908661,1.0,1.0,0.6707707643508911,1.0,-0.4886078536510467,0.2261360734701156,0.2624717652797699,0.1116345450282096,0.0,0.0,0.0,25.051517486572266,25.0,18.90082550048828,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12530517578125,291.1499938964844,284.25,283.8607788085937,293.1747131347656,297.12762451171875,291.12860107421875,1.0,0.1508447825908661,1.0,1.0,0.6707707643508911,1.0,-0.4886078536510467,0.2261360734701156,0.2624717652797699,0.1116345450282096,0.0,0.0,0.0,25.051517486572266,25.0,18.90082550048828,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357116699219,291.1499938964844,284.25,283.8517761230469,293.1612548828125,297.1286315917969,291.1375732421875,1.0,0.1508244425058365,1.0,1.0,0.6695498824119568,1.0,-0.4886079132556915,0.2266721874475479,0.2619357407093048,0.1111881807446479,0.0,0.0,0.0,25.041915893554688,25.0,10.768963813781738,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357116699219,291.1499938964844,284.25,283.8517761230469,293.1612548828125,297.1286315917969,291.1375732421875,1.0,0.1508244425058365,1.0,1.0,0.6695498824119568,1.0,-0.4886079132556915,0.2266721874475479,0.2619357407093048,0.1111881807446479,0.0,0.0,0.0,25.041915893554688,25.0,10.768963813781738,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1388854980469,291.1499938964844,284.25,283.8471374511719,293.15411376953125,297.1291809082031,291.14013671875,1.0,0.1508157849311828,1.0,1.0,0.6689394116401672,1.0,-0.4886084496974945,0.2269570976495742,0.261651337146759,0.1109271645545959,0.0,0.0,0.0,25.037797927856445,25.0,7.196988105773926,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5439528226852417,0.050000000745058,0.0458562299609184,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1409606933594,291.1499938964844,284.25,283.8423767089844,293.1444396972656,297.1297607421875,291.1416320800781,1.0,0.1508079618215561,1.0,1.0,0.6677387356758118,1.0,-0.488609254360199,0.2273675799369812,0.2612416446208954,0.1107565239071846,0.0,0.0,0.0,25.034029006958008,25.0,3.579307079315185,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14111328125,291.1499938964844,284.25,283.8326110839844,293.1222839355469,297.1309814453125,291.1404113769531,1.0,0.1507945954799652,1.0,1.0,0.6653374433517456,1.0,-0.48861163854599,0.2282391488552093,0.2603724896907806,0.1103683114051818,0.0,0.0,0.0,25.027530670166016,25.0,-3.847290515899658,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14111328125,291.1499938964844,284.25,283.8326110839844,293.1222839355469,297.1309814453125,291.1404113769531,1.0,0.1507945954799652,1.0,1.0,0.6653374433517456,1.0,-0.48861163854599,0.2282391488552093,0.2603724896907806,0.1103683114051818,0.0,0.0,0.0,25.027530670166016,25.0,-3.847290515899658,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,293.0990600585937,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629361510276794,1.0,-0.488614946603775,0.2291535139083862,0.2594614326953888,0.1099064275622367,0.0,0.0,0.0,25.02220344543457,25.0,-10.203824043273926,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,293.0990600585937,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629361510276794,1.0,-0.488614946603775,0.2291535139083862,0.2594614326953888,0.1099064275622367,0.0,0.0,0.0,25.02220344543457,25.0,-10.203824043273926,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,293.0749206542969,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.6605441570281982,1.0,-0.4886189997196197,0.2301028966903686,0.2585161030292511,0.1093825027346611,0.0,0.0,0.0,25.017822265625,25.0,-15.503835678100586,-0.0,27.42705345153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,293.0749206542969,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.6605441570281982,1.0,-0.4886189997196197,0.2301028966903686,0.2585161030292511,0.1093825027346611,0.0,0.0,0.0,25.017822265625,25.0,-15.503835678100586,-0.0,27.42705345153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,293.04998779296875,297.1351013183594,291.1116638183594,1.0,0.150768294930458,1.0,1.0,0.658152163028717,1.0,-0.4886236786842346,0.231082484126091,0.2575411796569824,0.1088143959641456,0.0,0.0,0.0,25.01422691345215,25.0,-19.89218521118164,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,293.04998779296875,297.1351013183594,291.1116638183594,1.0,0.150768294930458,1.0,1.0,0.658152163028717,1.0,-0.4886236786842346,0.231082484126091,0.2575411796569824,0.1088143959641456,0.0,0.0,0.0,25.01422691345215,25.0,-19.89218521118164,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,293.03729248046875,297.1358642578125,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.6569561958312988,1.0,-0.4886261820793152,0.2315813601016998,0.2570448219776153,0.1085193008184433,0.0,0.0,0.0,25.01268196105957,25.0,-21.78583335876465,-0.0,27.4236068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
