time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0458580963313579,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0482907854020595,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0356674082577228,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0482907854020595,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.2290706932544708,291.1000366210937,291.1499938964844,284.25,283.791015625,293.0263977050781,297.1365966796875,291.0959167480469,1.0,0.1507628113031387,1.0,1.0,0.6562196612358093,1.0,-0.4886288046836853,0.2319870293140411,0.2566417753696441,0.1081224009394645,0.0,0.0,0.0,25.01129531860352,25.0,-23.219633102416992,-0.0,27.42273330688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.2290732711553573,291.0832824707031,291.1499938964844,284.25,283.7802734375,293.006103515625,297.1381225585937,291.0789489746094,1.0,0.1507584899663925,1.0,1.0,0.6547466516494751,1.0,-0.4886342287063598,0.2327914088964462,0.2558428049087524,0.1073077023029327,0.0,0.0,0.0,25.008907318115234,25.0,-24.71972846984864,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.2290732711553573,291.0832824707031,291.1499938964844,284.25,283.7802734375,293.006103515625,297.1381225585937,291.0789489746094,1.0,0.1507584899663925,1.0,1.0,0.6547466516494751,1.0,-0.4886342287063598,0.2327914088964462,0.2558428049087524,0.1073077023029327,0.0,0.0,0.0,25.008907318115234,25.0,-24.71972846984864,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.2290759235620498,291.065673828125,291.1499938964844,284.25,283.7694702148437,292.9857177734375,297.1396789550781,291.0611267089844,1.0,0.1507551074028015,1.0,1.0,0.6532736420631409,1.0,-0.4886398017406463,0.2335976511240005,0.2550421357154846,0.106497935950756,0.0,0.0,0.0,25.006956100463867,25.0,-25.721364974975582,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.2290759235620498,291.065673828125,291.1499938964844,284.25,283.7694702148437,292.9857177734375,297.1396789550781,291.0611267089844,1.0,0.1507551074028015,1.0,1.0,0.6532736420631409,1.0,-0.4886398017406463,0.2335976511240005,0.2550421357154846,0.106497935950756,0.0,0.0,0.0,25.006956100463867,25.0,-25.721364974975582,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0482924506068229,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.2290785908699035,291.04766845703125,291.1499938964844,284.25,283.7586669921875,292.9727478027344,297.1412658691406,291.04327392578125,1.0,0.1507524847984314,1.0,1.0,0.6531912684440613,1.0,-0.4886454343795776,0.2340848296880722,0.2545605897903442,0.105398416519165,0.0,0.0,0.0,25.00541114807129,25.0,-24.927114486694336,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0482924506068229,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.5435011386871338,0.050000000745058,0.2290785908699035,291.04766845703125,291.1499938964844,284.25,283.7586669921875,292.9727478027344,297.1412658691406,291.04327392578125,1.0,0.1507524847984314,1.0,1.0,0.6531912684440613,1.0,-0.4886454343795776,0.2340848296880722,0.2545605897903442,0.105398416519165,0.0,0.0,0.0,25.00541114807129,25.0,-24.927114486694336,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0308837890625,291.1499938964844,284.25,283.7479553222656,292.9613647460937,297.1427001953125,291.0268249511719,1.0,0.1507504731416702,1.0,1.0,0.6531089544296265,1.0,-0.4886509776115417,0.2345469743013382,0.2541040182113647,0.1043243706226348,0.0,0.0,0.0,25.004159927368164,25.0,-23.16733360290528,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0308837890625,291.1499938964844,284.25,283.7479553222656,292.9613647460937,297.1427001953125,291.0268249511719,1.0,0.1507504731416702,1.0,1.0,0.6531089544296265,1.0,-0.4886509776115417,0.2345469743013382,0.2541040182113647,0.1043243706226348,0.0,0.0,0.0,25.004159927368164,25.0,-23.16733360290528,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0229187011719,291.1499938964844,284.25,283.7426452636719,292.9557800292969,297.14337158203125,291.0189514160156,1.0,0.1507496535778045,1.0,1.0,0.6530677676200867,1.0,-0.488653689622879,0.2347707599401474,0.2538829147815704,0.1038051843643188,0.0,0.0,0.0,25.00362968444824,25.0,-22.347620010375977,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.045860718935728,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.0482935458421707,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.2290837913751602,291.01519775390625,291.1499938964844,284.25,283.7373962402344,292.95330810546875,297.1439819335937,291.01141357421875,1.0,0.1507489383220672,1.0,1.0,0.6537250280380249,1.0,-0.4886563718318939,0.2348379045724868,0.2538184523582458,0.103149764239788,0.0,0.0,0.0,25.003173828125,25.0,-21.12738800048828,-0.0,27.41871833801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0014953613281,291.1499938964844,284.25,283.7269897460937,292.95135498046875,297.1450500488281,290.9984741210937,1.0,0.1507477760314941,1.0,1.0,0.6550396084785461,1.0,-0.4886614978313446,0.2349354922771453,0.2537260055541992,0.1018687039613723,0.0,0.0,0.0,25.00240707397461,25.0,-17.49274444580078,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0014953613281,291.1499938964844,284.25,283.7269897460937,292.95135498046875,297.1450500488281,290.9984741210937,1.0,0.1507477760314941,1.0,1.0,0.6550396084785461,1.0,-0.4886614978313446,0.2349354922771453,0.2537260055541992,0.1018687039613723,0.0,0.0,0.0,25.00240707397461,25.0,-17.49274444580078,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9903869628906,291.1499938964844,284.25,283.716796875,292.94989013671875,297.14599609375,290.9878845214844,1.0,0.1507468968629837,1.0,1.0,0.6563541889190674,1.0,-0.488666296005249,0.2350085377693176,0.253657728433609,0.1006618589162826,0.0,0.0,0.0,25.00179481506348,25.0,-14.169846534729004,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99090576171875,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9903869628906,291.1499938964844,284.25,283.716796875,292.94989013671875,297.14599609375,290.9878845214844,1.0,0.1507468968629837,1.0,1.0,0.6563541889190674,1.0,-0.488666296005249,0.2350085377693176,0.253657728433609,0.1006618589162826,0.0,0.0,0.0,25.00179481506348,25.0,-14.169846534729004,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.2290906012058258,290.98150634765625,291.1499938964844,284.25,283.7069396972656,292.9541931152344,297.1468505859375,290.9797058105469,1.0,0.1507462412118911,1.0,1.0,0.6586917042732239,1.0,-0.4886707365512848,0.2348354905843734,0.2538352310657501,0.0993176996707916,0.0,0.0,0.0,25.001344680786133,25.0,-10.270543098449709,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819030761719,0.5431869626045227,0.050000000745058,0.2290906012058258,290.98150634765625,291.1499938964844,284.25,283.7069396972656,292.9541931152344,297.1468505859375,290.9797058105469,1.0,0.1507462412118911,1.0,1.0,0.6586917042732239,1.0,-0.4886707365512848,0.2348354905843734,0.2538352310657501,0.0993176996707916,0.0,0.0,0.0,25.001344680786133,25.0,-10.270543098449709,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97564697265625,291.1499938964844,284.25,283.6973876953125,292.9599609375,297.147705078125,290.9745483398437,1.0,0.1507457643747329,1.0,1.0,0.6610292196273804,1.0,-0.4886747598648071,0.2346330732107162,0.2540417015552521,0.0980584323406219,0.0,0.0,0.0,25.00099754333496,25.0,-6.297845363616943,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97564697265625,291.1499938964844,284.25,283.6973876953125,292.9599609375,297.147705078125,290.9745483398437,1.0,0.1507457643747329,1.0,1.0,0.6610292196273804,1.0,-0.4886747598648071,0.2346330732107162,0.2540417015552521,0.0980584323406219,0.0,0.0,0.0,25.00099754333496,25.0,-6.297845363616943,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.048295572400093,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.035670943558216,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.048295572400093,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9737243652344,291.1499938964844,284.25,283.6927795410156,292.96307373046875,297.14813232421875,290.9729309082031,1.0,0.1507455855607986,1.0,1.0,0.662198007106781,1.0,-0.4886766076087951,0.2345231473445892,0.2541534602642059,0.0974641144275665,0.0,0.0,0.0,25.0008544921875,25.0,-4.557315826416016,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5430923104286194,0.050000000745058,0.0458628088235855,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5430923104286194,0.050000000745058,0.0356710739433765,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5430923104286194,0.050000000745058,0.0482957474887371,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.5430923104286194,0.050000000745058,0.2290942370891571,290.97235107421875,291.1499938964844,284.25,283.6882629394531,292.96728515625,297.1485595703125,290.9718322753906,1.0,0.1507454067468643,1.0,1.0,0.6636035442352295,1.0,-0.488678365945816,0.2343604266643524,0.2543179392814636,0.0968469381332397,0.0,0.0,0.0,25.0007381439209,25.0,-2.811379194259644,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9714660644531,291.1499938964844,284.25,283.6795654296875,292.9768981933594,297.1494140625,290.9715881347656,1.0,0.150745153427124,1.0,1.0,0.6664146184921265,1.0,-0.4886815249919891,0.2340135276317596,0.2546680271625519,0.0956809967756271,0.0,0.0,0.0,25.00055313110352,25.0,0.6925929188728333,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9714660644531,291.1499938964844,284.25,283.6795654296875,292.9768981933594,297.1494140625,290.9715881347656,1.0,0.150745153427124,1.0,1.0,0.6664146184921265,1.0,-0.4886815249919891,0.2340135276317596,0.2546680271625519,0.0956809967756271,0.0,0.0,0.0,25.00055313110352,25.0,0.6925929188728333,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,292.9870300292969,297.1503601074219,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692257523536682,1.0,-0.4886842668056488,0.2336460500955581,0.2550382018089294,0.094614453613758,0.0,0.0,0.0,25.00041961669922,25.0,3.688939094543457,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,292.9870300292969,297.1503601074219,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692257523536682,1.0,-0.4886842668056488,0.2336460500955581,0.2550382018089294,0.094614453613758,0.0,0.0,0.0,25.00041961669922,25.0,3.688939094543457,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762878417969,291.1499938964844,284.25,283.6637878417969,292.9974670410156,297.1513366699219,290.97735595703125,1.0,0.1507447957992553,1.0,1.0,0.671963632106781,1.0,-0.4886865019798279,0.233271449804306,0.2554150819778442,0.0936605632305145,0.0,0.0,0.0,25.00032615661621,25.0,6.155828475952148,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762878417969,291.1499938964844,284.25,283.6637878417969,292.9974670410156,297.1513366699219,290.97735595703125,1.0,0.1507447957992553,1.0,1.0,0.671963632106781,1.0,-0.4886865019798279,0.233271449804306,0.2554150819778442,0.0936605632305145,0.0,0.0,0.0,25.00032615661621,25.0,6.155828475952148,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.98126220703125,291.1499938964844,284.25,283.6567687988281,293.0084228515625,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747015118598938,1.0,-0.4886883199214935,0.2328751236200332,0.2558132112026214,0.0928046777844429,0.0,0.0,0.0,25.0002670288086,25.0,8.214370727539062,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.98126220703125,291.1499938964844,284.25,283.6567687988281,293.0084228515625,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747015118598938,1.0,-0.4886883199214935,0.2328751236200332,0.2558132112026214,0.0928046777844429,0.0,0.0,0.0,25.0002670288086,25.0,8.214370727539062,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0458638258278369,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0356718637049198,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,293.01416015625,297.1529541015625,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760704517364502,1.0,-0.4886890649795532,0.2326684296131134,0.2560206055641174,0.0924132764339447,0.0,0.0,0.0,25.0002498626709,25.0,9.137925148010254,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,293.0191955566406,297.1535339355469,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6772016882896423,1.0,-0.488689661026001,0.2324976623058319,0.256191998720169,0.0920878872275352,0.0,0.0,0.0,25.000232696533203,25.0,9.87089729309082,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,293.0291442871094,297.1547241210937,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794642806053162,1.0,-0.4886905252933502,0.2321409732103347,0.2565495669841766,0.0915141999721527,0.0,0.0,0.0,25.000215530395508,25.0,10.870102882385254,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,293.0291442871094,297.1547241210937,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794642806053162,1.0,-0.4886905252933502,0.2321409732103347,0.2565495669841766,0.0915141999721527,0.0,0.0,0.0,25.000215530395508,25.0,10.870102882385254,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0458640046417713,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027160644531,291.1499938964844,284.25,283.6400451660156,293.0399169921875,297.1559753417969,291.0048217773437,1.0,0.1507443338632583,1.0,1.0,0.6817268133163452,1.0,-0.4886909127235412,0.2317551374435424,0.2569357752799988,0.0910376831889152,0.0,0.0,0.0,25.00022315979004,25.0,11.791621208190918,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0458640046417713,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027160644531,291.1499938964844,284.25,283.6400451660156,293.0399169921875,297.1559753417969,291.0048217773437,1.0,0.1507443338632583,1.0,1.0,0.6817268133163452,1.0,-0.4886909127235412,0.2317551374435424,0.2569357752799988,0.0910376831889152,0.0,0.0,0.0,25.00022315979004,25.0,11.791621208190918,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113220214844,291.1499938964844,284.2541809082031,283.64019775390625,293.051513671875,297.1600341796875,291.0135803222656,1.0,0.15074422955513,1.0,1.0,0.6832898855209351,1.0,-0.4886910021305084,0.2314749360084533,0.257216066122055,0.0907430201768875,0.0,0.0,0.0,25.000221252441406,25.0,12.665876388549805,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
