time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778382658958435,0.050000000745058,0.0452741906046867,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778382658958435,0.050000000745058,0.0476759001612663,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778382658958435,0.050000000745058,0.0352132581174373,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778382658958435,0.050000000745058,0.0476759001612663,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9671839475631714,0.1550569236278534,0.6466371417045593,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,293.498779296875,297.6475830078125,291.458251953125,1.0,0.1838187873363495,1.0,1.0,0.6233242154121399,1.0,-0.9870234727859496,0.4897485375404358,0.4972749054431915,0.2411223202943802,0.0,0.0,0.0,13.983790397644045,34.0,31.817325592041016,-0.0,78.07427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0452859513461589,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0476882867515087,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0352224074304103,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0476882867515087,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9820438623428344,0.1592824310064315,0.696255087852478,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,293.4855041503906,297.62701416015625,291.46954345703125,1.0,0.1930407285690307,1.0,1.0,0.6166999340057373,1.0,-1.0466587543487549,0.5228155851364136,0.5238431692123413,0.2631539702415466,0.0,0.0,0.0,15.04016399383545,25.0,15.922818183898926,-0.0,91.87361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0452859513461589,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0476882867515087,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0352224074304103,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719198226928711,0.050000000745058,0.0476882867515087,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9820438623428344,0.1592824310064315,0.696255087852478,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,293.4855041503906,297.62701416015625,291.46954345703125,1.0,0.1930407285690307,1.0,1.0,0.6166999340057373,1.0,-1.0466587543487549,0.5228155851364136,0.5238431692123413,0.2631539702415466,0.0,0.0,0.0,15.04016399383545,25.0,15.922818183898926,-0.0,91.87361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0452975407242774,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0477004908025264,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0352314189076423,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0477004908025264,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.9845146536827089,0.1637632101774215,0.7188402414321899,291.4573059082031,290.75,285.3981018066406,284.7762756347656,293.4061279296875,297.61212158203125,291.4534606933594,1.0,0.1975615173578262,1.0,1.0,0.6006126999855042,1.0,-1.0738126039505005,0.5463510751724243,0.5274615287780762,0.2816171944141388,0.0,0.0,0.0,15.702099800109863,25.0,-22.780723571777344,-0.0,98.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0452975407242774,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0477004908025264,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0352314189076423,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.6665468215942383,0.050000000745058,0.0477004908025264,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.9845146536827089,0.1637632101774215,0.7188402414321899,291.4573059082031,290.75,285.3981018066406,284.7762756347656,293.4061279296875,297.61212158203125,291.4534606933594,1.0,0.1975615173578262,1.0,1.0,0.6006126999855042,1.0,-1.0738126039505005,0.5463510751724243,0.5274615287780762,0.2816171944141388,0.0,0.0,0.0,15.702099800109863,25.0,-22.780723571777344,-0.0,98.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398803710937,0.7928656339645386,0.1404067724943161,0.0767742395401001,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.6643748879432678,0.050000000745058,0.0477056726813316,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.6643748879432678,0.050000000745058,0.0352352447807788,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.6643748879432678,0.050000000745058,0.0477056726813316,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366149902344,0.9728999733924866,0.1663221567869186,0.6976351737976074,291.4365539550781,290.75,285.4368591308594,284.8148193359375,293.364501953125,297.6194763183594,291.431640625,1.0,0.1998288631439209,1.0,1.0,0.592178463935852,1.0,-1.0861471891403198,0.5584579110145569,0.5276892781257629,0.2913009226322174,0.0,0.0,0.0,15.994346618652344,25.0,-42.11695861816406,-0.0,102.30243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144592285156,0.9270321726799012,0.1391386240720749,0.1230236142873764,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.7988290786743164,0.1435347497463226,0.0831553488969802,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.7249987721443176,0.1380864381790161,0.0456576161086559,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.6629409193992615,0.050000000745058,0.0477091446518898,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.9275500774383544,0.1694945096969604,0.6154096126556396,291.4139099121094,290.6499938964844,285.4716186523437,284.84930419921875,293.3232727050781,297.6244812011719,291.4080505371094,1.0,0.201828584074974,1.0,1.0,0.584525465965271,1.0,-1.098033428192139,0.5701481103897095,0.5278852581977844,0.300696313381195,0.0,0.0,0.0,16.24004554748535,45.0,-57.0485725402832,-0.0,105.50080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.9461259245872498,0.1371660828590393,0.1242620646953582,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.9541994333267212,0.1444978564977646,0.1339093893766403,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.9353504776954652,0.1386105567216873,0.0937887132167816,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.6728492975234985,0.050000000745058,0.0476857051253318,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.9065935611724854,0.1742691099643707,0.5551221370697021,291.3842163085937,290.6499938964844,285.5076904296875,284.885009765625,293.2774353027344,297.6278686523437,291.3774108886719,1.0,0.2076774984598159,1.0,1.0,0.576481819152832,1.0,-1.1369717121124268,0.5959838032722473,0.5409879684448242,0.3211698830127716,0.0,0.0,0.0,16.208179473876953,45.0,-72.63955688476562,-0.0,115.69149017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9569197297096252,0.1362515389919281,0.1230874732136726,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487854003906,0.9748936295509338,0.1447151005268097,0.1370314210653305,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.9603105187416076,0.1378488689661026,0.0967013910412788,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.9367191791534424,0.1411211490631103,0.1224019825458526,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.895643413066864,0.1795772612094879,0.514699399471283,291.34796142578125,290.1499938964844,285.5431823730469,284.9200439453125,293.2215270996094,297.6490478515625,291.3399963378906,1.0,0.2158603817224502,1.0,1.0,0.5659259557723999,1.0,-1.1927827596664429,0.6343852281570435,0.5583975315093994,0.3463254272937774,0.0,0.0,0.0,16.43421173095703,65.0,-90.26342010498048,-0.0,129.70260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.926904559135437,0.137658417224884,0.1235153153538703,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.9490547776222228,0.1463805437088012,0.1383402198553085,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9301749467849731,0.1387999504804611,0.0969397723674774,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.9382143020629884,0.1417304128408432,0.1341974437236786,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9202589392662048,0.189237043261528,0.6056694388389587,291.2499084472656,289.6499938964844,285.61236572265625,284.9879150390625,293.0882568359375,297.6833801269531,291.2396240234375,1.0,0.2381354719400406,1.0,1.0,0.5448141694068909,1.0,-1.3184870481491089,0.7215143442153931,0.596972644329071,0.408644825220108,0.0,0.0,0.0,19.485923767089844,85.0,-131.47637939453125,-0.0,173.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.926904559135437,0.137658417224884,0.1235153153538703,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.9490547776222228,0.1463805437088012,0.1383402198553085,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9301749467849731,0.1387999504804611,0.0969397723674774,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.9382143020629884,0.1417304128408432,0.1341974437236786,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9202589392662048,0.189237043261528,0.6056694388389587,291.2499084472656,289.6499938964844,285.61236572265625,284.9879150390625,293.0882568359375,297.6833801269531,291.2396240234375,1.0,0.2381354719400406,1.0,1.0,0.5448141694068909,1.0,-1.3184870481491089,0.7215143442153931,0.596972644329071,0.408644825220108,0.0,0.0,0.0,19.485923767089844,85.0,-131.47637939453125,-0.0,173.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8973150849342346,0.1408778727054596,0.1262347847223281,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9167854189872742,0.1495457738637924,0.1411011815071106,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.8995234966278076,0.1418876498937606,0.0988873988389968,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9045305848121644,0.1439974009990692,0.1360573470592498,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.9510440230369568,0.1957095712423324,0.736523449420929,291.1172790527344,289.1499938964844,285.6786499023437,285.0523986816406,292.9327087402344,297.6819152832031,291.1056213378906,1.0,0.2679112553596496,1.0,1.0,0.5237023830413818,1.0,-1.4867005348205566,0.837128758430481,0.6495718359947205,0.490270733833313,0.0,0.0,0.0,24.10503578186035,105.0,-174.43978881835938,-0.0,247.5860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8973150849342346,0.1408778727054596,0.1262347847223281,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9167854189872742,0.1495457738637924,0.1411011815071106,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.8995234966278076,0.1418876498937606,0.0988873988389968,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.9045305848121644,0.1439974009990692,0.1360573470592498,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.9510440230369568,0.1957095712423324,0.736523449420929,291.1172790527344,289.1499938964844,285.6786499023437,285.0523986816406,292.9327087402344,297.6819152832031,291.1056213378906,1.0,0.2679112553596496,1.0,1.0,0.5237023830413818,1.0,-1.4867005348205566,0.837128758430481,0.6495718359947205,0.490270733833313,0.0,0.0,0.0,24.10503578186035,105.0,-174.43978881835938,-0.0,247.5860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86627197265625,0.8564376831054688,0.1438117772340774,0.129201203584671,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.8740400671958923,0.153133139014244,0.1446353644132614,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8661193847656,0.8587297797203064,0.1450898200273513,0.1013126894831657,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.86223965883255,0.1468701809644699,0.1388763487339019,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608703613281,0.9613265991210938,0.1985920667648315,0.8919469118118286,290.8577880859375,288.6499938964844,285.7415466308594,285.1129455566406,292.4854736328125,297.6451416015625,290.83135986328125,1.0,0.3043045401573181,1.0,1.0,0.4754883944988251,1.0,-1.6874589920043943,1.0187315940856934,0.668727457523346,0.6257911920547485,0.0,0.0,0.0,31.330352783203125,125.0,-356.3674011230469,-0.0,362.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86627197265625,0.8564376831054688,0.1438117772340774,0.129201203584671,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.8740400671958923,0.153133139014244,0.1446353644132614,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8661193847656,0.8587297797203064,0.1450898200273513,0.1013126894831657,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.86223965883255,0.1468701809644699,0.1388763487339019,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608703613281,0.9613265991210938,0.1985920667648315,0.8919469118118286,290.8577880859375,288.6499938964844,285.7415466308594,285.1129455566406,292.4854736328125,297.6451416015625,290.83135986328125,1.0,0.3043045401573181,1.0,1.0,0.4754883944988251,1.0,-1.6874589920043943,1.0187315940856934,0.668727457523346,0.6257911920547485,0.0,0.0,0.0,31.330352783203125,125.0,-356.3674011230469,-0.0,362.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552001953125,0.7151839137077332,0.1449522376060485,0.1316365897655487,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534912109375,0.7307369112968445,0.1558262109756469,0.1484691351652145,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549255371094,0.7178788781166077,0.1468529105186462,0.1035846173763275,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7209392786026001,0.1489930748939514,0.1421417146921157,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481201171875,0.7920322418212891,0.1991519033908844,0.9007818698883056,290.4439697265625,288.1499938964844,285.8006286621094,285.1690673828125,291.9259338378906,297.5889892578125,290.410400390625,1.0,0.3365912437438965,1.0,1.0,0.4272743463516235,1.0,-1.7122561931610107,1.1162053346633911,0.5960508584976196,0.7235605120658875,0.0,0.0,0.0,58.799922943115234,113.0,-539.1767578125,-0.0,456.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552001953125,0.7151839137077332,0.1449522376060485,0.1316365897655487,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4534912109375,0.7307369112968445,0.1558262109756469,0.1484691351652145,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549255371094,0.7178788781166077,0.1468529105186462,0.1035846173763275,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7209392786026001,0.1489930748939514,0.1421417146921157,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481201171875,0.7920322418212891,0.1991519033908844,0.9007818698883056,290.4439697265625,288.1499938964844,285.8006286621094,285.1690673828125,291.9259338378906,297.5889892578125,290.410400390625,1.0,0.3365912437438965,1.0,1.0,0.4272743463516235,1.0,-1.7122561931610107,1.1162053346633911,0.5960508584976196,0.7235605120658875,0.0,0.0,0.0,58.799922943115234,113.0,-539.1767578125,-0.0,456.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125244140625,0.6889116764068604,0.1450235694646835,0.1322041004896164,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104797363281,0.7072799801826477,0.1568822711706161,0.1499419659376144,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.6923761963844299,0.1473134160041809,0.104283295571804,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.6961575150489807,0.1497999429702758,0.1433687061071396,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048645019531,0.7633844017982483,0.1991864144802093,0.903166115283966,290.2003479003906,288.1499938964844,285.8285522460937,285.1952819824219,291.627685546875,297.5611572265625,290.1640930175781,1.0,0.3468204438686371,1.0,1.0,0.4031673371791839,1.0,-1.7198853492736816,1.166212797164917,0.5536725521087646,0.7719137072563171,0.0,0.0,0.0,68.74348449707031,113.0,-612.3217163085938,-0.0,490.4128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440612792969,0.67295241355896,0.1448445469141006,0.1324239075183868,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415588378906,0.6924840807914734,0.1577690094709396,0.1511422842741012,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.6769429445266724,0.147547647356987,0.1047344580292701,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.6812219023704529,0.1504554450511932,0.1443420350551605,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352722167969,0.7470820546150208,0.1990374624729156,0.9042500257492064,289.9300537109375,287.6499938964844,285.8553771972656,285.22021484375,291.2699890136719,297.53326416015625,289.88787841796875,1.0,0.3541988730430603,1.0,1.0,0.3745399415493011,1.0,-1.7246057987213137,1.2241970300674438,0.5004087090492249,0.8288025856018066,0.0,0.0,0.0,75.95314025878906,101.0,-697.7374267578125,-0.0,514.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.6562099456787109,0.143761396408081,0.1319825649261474,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31158447265625,0.6782205104827881,0.1589976400136947,0.1528078317642212,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612667441368103,0.1473282575607299,0.1049881502985954,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667865514755249,0.151267722249031,0.1456001549959182,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306792140007019,0.1981103271245956,0.9026347398757936,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,290.5383605957031,297.4765625,289.2522277832031,1.0,0.3620221614837646,1.0,1.0,0.3172851502895355,1.0,-1.7259584665298462,1.3369674682617188,0.3889909982681274,0.9410517811775208,0.0,0.0,0.0,84.36335754394531,89.0,-841.1206665039062,-0.0,540.3507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149108886719,0.6562099456787109,0.143761396408081,0.1319825649261474,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31158447265625,0.6782205104827881,0.1589976400136947,0.1528078317642212,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612667441368103,0.1473282575607299,0.1049881502985954,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667865514755249,0.151267722249031,0.1456001549959182,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306792140007019,0.1981103271245956,0.9026347398757936,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,290.5383605957031,297.4765625,289.2522277832031,1.0,0.3620221614837646,1.0,1.0,0.3172851502895355,1.0,-1.7259584665298462,1.3369674682617188,0.3889909982681274,0.9410517811775208,0.0,0.0,0.0,84.36335754394531,89.0,-841.1206665039062,-0.0,540.3507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.6497906446456909,0.1419437378644943,0.1305840909481048,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6750049591064453,0.1595984846353531,0.1536138355731964,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.6560101509094238,0.1463544219732284,0.104495108127594,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.6631936430931091,0.1515191346406936,0.1460541784763336,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.7249013185501099,0.1964136064052581,0.8963053822517395,288.6424560546875,287.25,285.95001220703125,285.3053894042969,289.8587341308594,297.4192810058594,288.5960998535156,1.0,0.3629459738731384,1.0,1.0,0.2600303590297699,1.0,-1.7176063060760498,1.4350749254226685,0.2825314104557037,1.040648102760315,0.0,0.0,0.0,86.66959381103516,77.0,-892.4937133789062,-0.0,541.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.6497906446456909,0.1419437378644943,0.1305840909481048,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6750049591064453,0.1595984846353531,0.1536138355731964,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.6560101509094238,0.1463544219732284,0.104495108127594,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.6631936430931091,0.1515191346406936,0.1460541784763336,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.7249013185501099,0.1964136064052581,0.8963053822517395,288.6424560546875,287.25,285.95001220703125,285.3053894042969,289.8587341308594,297.4192810058594,288.5960998535156,1.0,0.3629459738731384,1.0,1.0,0.2600303590297699,1.0,-1.7176063060760498,1.4350749254226685,0.2825314104557037,1.040648102760315,0.0,0.0,0.0,86.66959381103516,77.0,-892.4937133789062,-0.0,541.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488496661186218,0.1395421326160431,0.1285056918859481,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.6777329444885254,0.1593793481588363,0.153572604060173,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669250488281,0.6563529968261719,0.1447393149137497,0.103442832827568,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06573486328125,0.6654664874076843,0.1511044949293136,0.1457930952310562,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.059326171875,0.724880039691925,0.1939207762479782,0.8858277797698975,288.0542907714844,287.3500061035156,285.9911804199219,285.3408508300781,289.3632202148437,297.36163330078125,288.0157775878906,1.0,0.3590090572834015,1.0,1.0,0.2112933993339538,1.0,-1.7009100914001465,1.4980018138885498,0.2029083520174026,1.1068873405456543,0.0,0.0,0.0,84.7993392944336,65.0,-815.4196166992188,-0.0,525.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488496661186218,0.1395421326160431,0.1285056918859481,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.6777329444885254,0.1593793481588363,0.153572604060173,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669250488281,0.6563529968261719,0.1447393149137497,0.103442832827568,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06573486328125,0.6654664874076843,0.1511044949293136,0.1457930952310562,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.059326171875,0.724880039691925,0.1939207762479782,0.8858277797698975,288.0542907714844,287.3500061035156,285.9911804199219,285.3408508300781,289.3632202148437,297.36163330078125,288.0157775878906,1.0,0.3590090572834015,1.0,1.0,0.2112933993339538,1.0,-1.7009100914001465,1.4980018138885498,0.2029083520174026,1.1068873405456543,0.0,0.0,0.0,84.7993392944336,65.0,-815.4196166992188,-0.0,525.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57940673828125,0.6517289876937866,0.1368387639522552,0.1259616017341613,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.6844121813774109,0.1584954112768173,0.15269336104393,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.66063392162323,0.1427631676197052,0.1019769757986068,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.6715882420539856,0.1500534862279892,0.1447558552026748,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7288192510604858,0.1909114420413971,0.8719508647918701,287.5677795410156,287.45001220703125,286.03106689453125,285.37457275390625,288.97735595703125,297.3137512207031,287.5355529785156,1.0,0.3515430688858032,1.0,1.0,0.1625564247369766,1.0,-1.677136778831482,1.5382765531539917,0.1388601809740066,1.1519638299942017,0.0,0.0,0.0,80.10880279541016,53.0,-697.318359375,-0.0,497.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57940673828125,0.6517289876937866,0.1368387639522552,0.1259616017341613,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.6844121813774109,0.1584954112768173,0.15269336104393,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.66063392162323,0.1427631676197052,0.1019769757986068,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.6715882420539856,0.1500534862279892,0.1447558552026748,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7288192510604858,0.1909114420413971,0.8719508647918701,287.5677795410156,287.45001220703125,286.03106689453125,285.37457275390625,288.97735595703125,297.3137512207031,287.5355529785156,1.0,0.3515430688858032,1.0,1.0,0.1625564247369766,1.0,-1.677136778831482,1.5382765531539917,0.1388601809740066,1.1519638299942017,0.0,0.0,0.0,80.10880279541016,53.0,-697.318359375,-0.0,497.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559265136719,0.6548151969909668,0.1354924589395523,0.1246337220072746,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519897460937,0.6894762516021729,0.1579462438821792,0.1520849615335464,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.6645131707191467,0.1417688131332397,0.1011939570307731,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533935546875,0.6763266921043396,0.1494228392839431,0.1440692991018295,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34783935546875,0.7324436902999878,0.1893642842769622,0.8644990921020508,287.34307861328125,287.45001220703125,286.050537109375,285.3908386230469,288.6927185058594,297.2928771972656,287.3052978515625,1.0,0.34682098031044,1.0,1.0,0.1381879448890686,1.0,-1.6641004085540771,1.572655200958252,0.0914452150464057,1.188894510269165,0.0,0.0,0.0,76.91197967529297,53.0,-688.7843017578125,-0.0,480.4946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12237548828125,0.6589697003364563,0.1341382414102554,0.1232965067028999,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11932373046875,0.6956195831298828,0.1573246568441391,0.1514006108045578,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12139892578125,0.6695131659507751,0.1407582759857177,0.1003963127732276,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.6821452379226685,0.1487239599227905,0.1433098018169403,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.7371078729629517,0.1877757310867309,0.8568527102470398,287.1131591796875,287.54998779296875,286.0697326660156,285.4066772460937,288.6617431640625,297.2733154296875,287.0914611816406,1.0,0.3415668606758117,1.0,1.0,0.138502150774002,1.0,-1.6506242752075195,1.5633091926574707,0.087315134704113,1.1823805570602417,0.0,0.0,0.0,73.31208801269531,41.0,-602.5424194335938,-0.0,462.2871398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.6722438931465149,0.131963700056076,0.1208611577749252,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7125293016433716,0.156360238790512,0.1500642448663711,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.6845918297767639,0.139208123087883,0.0989558920264244,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345703125,0.6985992789268494,0.1475952863693237,0.1418220549821853,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.7512471675872803,0.1850310713052749,0.8422951102256775,286.931884765625,287.6499938964844,286.1072998046875,285.4372863769531,288.6979675292969,297.24237060546875,286.9227905273437,1.0,0.3298261165618896,1.0,1.0,0.1391305774450302,1.0,-1.6250990629196167,1.5387977361679075,0.0863013789057731,1.1631720066070557,0.0,0.0,0.0,64.92866516113281,29.0,-321.3903503417969,-0.0,424.1940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.6722438931465149,0.131963700056076,0.1208611577749252,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7125293016433716,0.156360238790512,0.1500642448663711,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.6845918297767639,0.139208123087883,0.0989558920264244,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345703125,0.6985992789268494,0.1475952863693237,0.1418220549821853,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.7512471675872803,0.1850310713052749,0.8422951102256775,286.931884765625,287.6499938964844,286.1072998046875,285.4372863769531,288.6979675292969,297.24237060546875,286.9227905273437,1.0,0.3298261165618896,1.0,1.0,0.1391305774450302,1.0,-1.6250990629196167,1.5387977361679075,0.0863013789057731,1.1631720066070557,0.0,0.0,0.0,64.92866516113281,29.0,-321.3903503417969,-0.0,424.1940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.6959978342056274,0.1306843906641006,0.1191645115613937,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.7367023229598999,0.1560224741697311,0.1492222398519516,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.709856390953064,0.1384373903274536,0.0980122834444046,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7236177325248718,0.1470745503902435,0.1408110558986663,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478698730469,0.7761303782463074,0.1831143498420715,0.8310157656669617,286.8473205566406,287.75,286.14385986328125,285.46649169921875,288.73553466796875,297.2236328125,286.8432006835937,1.0,0.3170355856418609,1.0,1.0,0.1397590041160583,1.0,-1.6061584949493408,1.5202887058258057,0.0858698040246963,1.1485732793807983,0.0,0.0,0.0,55.13237762451172,25.0,-158.37405395507812,-0.0,386.8591003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.6959978342056274,0.1306843906641006,0.1191645115613937,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.7367023229598999,0.1560224741697311,0.1492222398519516,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.709856390953064,0.1384373903274536,0.0980122834444046,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7236177325248718,0.1470745503902435,0.1408110558986663,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478698730469,0.7761303782463074,0.1831143498420715,0.8310157656669617,286.8473205566406,287.75,286.14385986328125,285.46649169921875,288.73553466796875,297.2236328125,286.8432006835937,1.0,0.3170355856418609,1.0,1.0,0.1397590041160583,1.0,-1.6061584949493408,1.5202887058258057,0.0858698040246963,1.1485732793807983,0.0,0.0,0.0,55.13237762451172,25.0,-158.37405395507812,-0.0,386.8591003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237567901611328,0.1302564144134521,0.1182552278041839,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.76622474193573,0.1563712656497955,0.1490376442670822,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.737139880657196,0.1383904367685318,0.0975968912243843,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514476180076599,0.1472217738628387,0.1404416561126709,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8071518540382385,0.182051420211792,0.8236170411109924,286.93731689453125,287.8500061035156,286.1795654296875,285.49444580078125,289.08453369140625,297.21502685546875,286.9509582519531,1.0,0.3065192997455597,1.0,1.0,0.1691507846117019,1.0,-1.595015048980713,1.4631685018539429,0.1318464577198028,1.093903422355652,0.0,0.0,0.0,46.67597579956055,25.0,99.46581268310548,-0.0,357.8897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237567901611328,0.1302564144134521,0.1182552278041839,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.76622474193573,0.1563712656497955,0.1490376442670822,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.737139880657196,0.1383904367685318,0.0975968912243843,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514476180076599,0.1472217738628387,0.1404416561126709,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8071518540382385,0.182051420211792,0.8236170411109924,286.93731689453125,287.8500061035156,286.1795654296875,285.49444580078125,289.08453369140625,297.21502685546875,286.9509582519531,1.0,0.3065192997455597,1.0,1.0,0.1691507846117019,1.0,-1.595015048980713,1.4631685018539429,0.1318464577198028,1.093903422355652,0.0,0.0,0.0,46.67597579956055,25.0,99.46581268310548,-0.0,357.8897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526695132255554,0.1307832598686218,0.1182910501956939,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8008019924163818,0.157567411661148,0.1497234553098678,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7680023908615112,0.139172226190567,0.0978200957179069,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843261957168579,0.1481904089450836,0.1409178972244262,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388780355453491,0.1819975674152374,0.8211043477058411,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,289.3377380371094,297.2159423828125,287.125244140625,1.0,0.2992025017738342,1.0,1.0,0.1985425651073455,1.0,-1.5936989784240725,1.4297679662704468,0.1639310270547866,1.0608501434326172,0.0,0.0,0.0,40.151004791259766,25.0,211.3519592285156,-0.0,339.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
