time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526695132255554,0.1307832598686218,0.1182910501956939,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8008019924163818,0.157567411661148,0.1497234553098678,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7680023908615112,0.139172226190567,0.0978200957179069,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843261957168579,0.1481904089450836,0.1409178972244262,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388780355453491,0.1819975674152374,0.8211043477058411,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,289.3377380371094,297.2159423828125,287.125244140625,1.0,0.2992025017738342,1.0,1.0,0.1985425651073455,1.0,-1.5936989784240725,1.4297679662704468,0.1639310270547866,1.0608501434326172,0.0,0.0,0.0,40.151004791259766,25.0,211.3519592285156,-0.0,339.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.7692579030990601,0.1313051730394363,0.1185807585716247,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20977783203125,0.8189102411270142,0.1584139019250869,0.1503382921218872,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7856066226959229,0.1397954672574997,0.0981224998831749,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.802635908126831,0.148916870355606,0.141421377658844,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562576770782471,0.1822608858346939,0.821347177028656,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,289.4788818359375,297.2182006835937,287.2305908203125,1.0,0.2965009212493896,1.0,1.0,0.2132384628057479,1.0,-1.596041917800903,1.4135644435882568,0.18247751891613,1.0442105531692505,0.0,0.0,0.0,37.457916259765625,25.0,254.84371948242188,-0.0,333.2919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211669921875,0.7876073718070984,0.1319833397865295,0.1190255805850029,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.8371639847755432,0.1594091653823852,0.1511092334985733,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.8046334981918335,0.1405565589666366,0.0985325723886489,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.821249783039093,0.1497882902622223,0.1420772671699524,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3252258300781,0.8755621314048767,0.1826952546834945,0.8224385380744934,287.3276672363281,288.04998779296875,286.24871826171875,285.5469970703125,289.6143493652344,297.2215881347656,287.3455505371094,1.0,0.2943454384803772,1.0,1.0,0.2260397374629974,1.0,-1.6000896692276,1.3997671604156494,0.2003224939107895,1.0296190977096558,0.0,0.0,0.0,35.05921936035156,25.0,287.5575256347656,-0.0,328.7555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277425169944763,0.1337274610996246,0.1203144863247871,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801090717315674,0.1617908179759979,0.1530659347772598,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.844168484210968,0.1424390524625778,0.0996370837092399,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618265390396118,0.1519121974706649,0.1437940001487732,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216705560684204,0.1840069741010666,0.8268458247184753,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,289.9026184082031,297.23150634765625,287.5942077636719,1.0,0.2914582192897796,1.0,1.0,0.2516422867774963,1.0,-1.6126614809036257,1.3727298974990845,0.2399315237998962,1.0000725984573364,0.0,0.0,0.0,30.99368095397949,25.0,336.9218444824219,-0.0,323.8286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277425169944763,0.1337274610996246,0.1203144863247871,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801090717315674,0.1617908179759979,0.1530659347772598,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.844168484210968,0.1424390524625778,0.0996370837092399,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618265390396118,0.1519121974706649,0.1437940001487732,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9216705560684204,0.1840069741010666,0.8268458247184753,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,289.9026184082031,297.23150634765625,287.5942077636719,1.0,0.2914582192897796,1.0,1.0,0.2516422867774963,1.0,-1.6126614809036257,1.3727298974990845,0.2399315237998962,1.0000725984573364,0.0,0.0,0.0,30.99368095397949,25.0,336.9218444824219,-0.0,323.8286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446960449219,0.8755761384963989,0.1359231621026992,0.1220476403832435,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478088378906,0.9380704164505004,0.1646449118852615,0.1555062532424926,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945435285568237,0.1447589695453643,0.1010732203722,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468322753906,0.915380835533142,0.1544952392578125,0.1459820121526718,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495178222656,0.9788956046104432,0.1858448982238769,0.8338059782981873,287.8526306152344,288.25,286.31561279296875,285.5959167480469,290.2174377441406,297.2445678710937,287.8748779296875,1.0,0.2901705801486969,1.0,1.0,0.2772448658943176,1.0,-1.6303764581680298,1.3452813625335691,0.2850951254367828,0.96904456615448,0.0,0.0,0.0,27.69409942626953,25.0,381.4529418945313,-0.0,323.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446960449219,0.8755761384963989,0.1359231621026992,0.1220476403832435,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478088378906,0.9380704164505004,0.1646449118852615,0.1555062532424926,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945435285568237,0.1447589695453643,0.1010732203722,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468322753906,0.915380835533142,0.1544952392578125,0.1459820121526718,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495178222656,0.9788956046104432,0.1858448982238769,0.8338059782981873,287.8526306152344,288.25,286.31561279296875,285.5959167480469,290.2174377441406,297.2445678710937,287.8748779296875,1.0,0.2901705801486969,1.0,1.0,0.2772448658943176,1.0,-1.6303764581680298,1.3452813625335691,0.2850951254367828,0.96904456615448,0.0,0.0,0.0,27.69409942626953,25.0,381.4529418945313,-0.0,323.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.8945977091789246,0.1384466737508773,0.1242262870073318,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078796386719,0.9604403376579284,0.1678716391324997,0.1584470570087433,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.9147157073020936,0.147418811917305,0.1028568372130394,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.9381402134895324,0.1574380844831466,0.1486580222845077,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.9887595772743224,0.1883192509412765,0.8253953456878662,288.1114196777344,288.3500061035156,286.3484802246094,285.6192932128906,290.4182434082031,297.259765625,288.1282653808594,1.0,0.2893943786621094,1.0,1.0,0.291399747133255,1.0,-1.6317527294158936,1.3215688467025757,0.310183972120285,0.9452775716781616,0.0,0.0,0.0,26.88029670715332,28.0,348.7623291015625,-0.0,321.8923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.8945977091789246,0.1384466737508773,0.1242262870073318,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078796386719,0.9604403376579284,0.1678716391324997,0.1584470570087433,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.9147157073020936,0.147418811917305,0.1028568372130394,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.9381402134895324,0.1574380844831466,0.1486580222845077,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.9887595772743224,0.1883192509412765,0.8253953456878662,288.1114196777344,288.3500061035156,286.3484802246094,285.6192932128906,290.4182434082031,297.259765625,288.1282653808594,1.0,0.2893943786621094,1.0,1.0,0.291399747133255,1.0,-1.6317527294158936,1.3215688467025757,0.310183972120285,0.9452775716781616,0.0,0.0,0.0,26.88029670715332,28.0,348.7623291015625,-0.0,321.8923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.8965623378753662,0.1410910785198211,0.1265833228826522,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9630241394042968,0.1713470965623855,0.1616789996623993,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9170011281967164,0.1502781212329864,0.1048244684934616,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.9407587051391602,0.1606162786483764,0.1516135334968567,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9819270968437196,0.1917093098163604,0.8153488039970398,288.32958984375,288.45001220703125,286.3811340332031,285.6421203613281,290.6137084960937,297.2749938964844,288.3457946777344,1.0,0.2898430824279785,1.0,1.0,0.3055546581745147,1.0,-1.6323472261428833,1.297120451927185,0.3352267146110534,0.9206632971763612,0.0,0.0,0.0,27.104188919067383,31.0,315.4632873535156,-0.0,322.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.8965623378753662,0.1410910785198211,0.1265833228826522,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9630241394042968,0.1713470965623855,0.1616789996623993,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9170011281967164,0.1502781212329864,0.1048244684934616,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.9407587051391602,0.1606162786483764,0.1516135334968567,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9819270968437196,0.1917093098163604,0.8153488039970398,288.32958984375,288.45001220703125,286.3811340332031,285.6421203613281,290.6137084960937,297.2749938964844,288.3457946777344,1.0,0.2898430824279785,1.0,1.0,0.3055546581745147,1.0,-1.6323472261428833,1.297120451927185,0.3352267146110534,0.9206632971763612,0.0,0.0,0.0,27.104188919067383,31.0,315.4632873535156,-0.0,322.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.8971611261367798,0.1424558311700821,0.1277998834848404,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.43341064453125,0.963964581489563,0.1731750220060348,0.163382738828659,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319763183594,0.9177730679512024,0.151775911450386,0.1058583185076713,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.9416953325271606,0.1622884422540664,0.153172880411148,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.9786814451217652,0.193642646074295,0.8124673962593079,288.4364318847656,288.45001220703125,286.3973693847656,285.6533508300781,290.7146301269531,297.28326416015625,288.4524841308594,1.0,0.2905412912368774,1.0,1.0,0.3126321136951446,1.0,-1.635504961013794,1.2866560220718384,0.3488489091396332,0.9095321297645568,0.0,0.0,0.0,27.302490234375,31.0,306.8231506347656,-0.0,324.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.8976185917854309,0.1438484042882919,0.1290436387062072,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297546386719,0.9647813439369202,0.1750536561012268,0.1651401221752166,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.9184048771858216,0.1533086597919464,0.1069212034344673,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292663574219,0.942498743534088,0.1640063673257827,0.1547811776399612,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.975627303123474,0.1956872344017028,0.8108267188072205,288.53192138671875,288.54998779296875,286.41363525390625,285.6644897460937,290.7481689453125,297.2919006347656,288.5429077148437,1.0,0.2915360331535339,1.0,1.0,0.3131233155727386,1.0,-1.6403433084487915,1.288418889045715,0.3519244492053985,0.9102413058280944,0.0,0.0,0.0,27.551250457763672,34.0,269.9887390136719,-0.0,328.0173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462097167969,0.8982466459274292,0.1465843766927719,0.1315318346023559,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661734104156494,0.1788022816181183,0.1687033623456955,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.9193376302719116,0.156314879655838,0.1090480014681816,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.9438397288322448,0.167426586151123,0.158036932349205,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473083496094,0.9707261323928832,0.1998563110828399,0.8117692470550537,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,290.7968444824219,297.3087463378906,288.6559143066406,1.0,0.2943846881389618,1.0,1.0,0.3141056895256042,1.0,-1.655198574066162,1.2970939874649048,0.3581046462059021,0.9157202243804932,0.0,0.0,0.0,28.17671203613281,37.0,183.71408081054688,-0.0,337.3595886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6462097167969,0.8982466459274292,0.1465843766927719,0.1315318346023559,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661734104156494,0.1788022816181183,0.1687033623456955,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.9193376302719116,0.156314879655838,0.1090480014681816,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.9438397288322448,0.167426586151123,0.158036932349205,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6473083496094,0.9707261323928832,0.1998563110828399,0.8117692470550537,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,290.7968444824219,297.3087463378906,288.6559143066406,1.0,0.2943846881389618,1.0,1.0,0.3141056895256042,1.0,-1.655198574066162,1.2970939874649048,0.3581046462059021,0.9157202243804932,0.0,0.0,0.0,28.17671203613281,37.0,183.71408081054688,-0.0,337.3595886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987115621566772,0.1492037773132324,0.1339202672243118,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674477577209472,0.1824506670236587,0.1721880286931991,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200271368026732,0.1591706722974777,0.1110764518380165,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.945042610168457,0.1707409173250198,0.1612081080675125,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197226524353,0.2038865536451339,0.8187005519866943,288.737060546875,288.75,286.4786682128906,285.7084350585937,290.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983215451240539,1.0,1.0,0.3150880932807922,1.0,-1.67681086063385,1.3104560375213623,0.3663548827171325,0.9244617223739624,0.0,0.0,0.0,28.945537567138672,55.0,135.3113250732422,-0.0,350.8288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987115621566772,0.1492037773132324,0.1339202672243118,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674477577209472,0.1824506670236587,0.1721880286931991,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200271368026732,0.1591706722974777,0.1110764518380165,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.945042610168457,0.1707409173250198,0.1612081080675125,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197226524353,0.2038865536451339,0.8187005519866943,288.737060546875,288.75,286.4786682128906,285.7084350585937,290.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983215451240539,1.0,1.0,0.3150880932807922,1.0,-1.67681086063385,1.3104560375213623,0.3663548827171325,0.9244617223739624,0.0,0.0,0.0,28.945537567138672,55.0,135.3113250732422,-0.0,350.8288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980674147605896,0.1517686396837234,0.1362457275390625,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.967547595500946,0.1860332638025283,0.175598457455635,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194034934043884,0.161965325474739,0.1130426824092865,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449427127838136,0.1739912629127502,0.1643037647008896,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785081744194032,0.2072312533855438,0.8631125092506409,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,290.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102081716060638,1.0,1.0,0.3148042559623718,1.0,-1.7430499792099,1.357240080833435,0.3858098983764648,0.9568119645118712,0.0,0.0,0.0,30.738887786865234,58.0,111.52310180664062,-0.0,392.4936828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980674147605896,0.1517686396837234,0.1362457275390625,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.967547595500946,0.1860332638025283,0.175598457455635,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194034934043884,0.161965325474739,0.1130426824092865,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449427127838136,0.1739912629127502,0.1643037647008896,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785081744194032,0.2072312533855438,0.8631125092506409,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,290.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102081716060638,1.0,1.0,0.3148042559623718,1.0,-1.7430499792099,1.357240080833435,0.3858098983764648,0.9568119645118712,0.0,0.0,0.0,30.738887786865234,58.0,111.52310180664062,-0.0,392.4936828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986071944236755,0.1541770994663238,0.1384594291448593,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688884615898132,0.1894605457782745,0.1788895428180694,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202669262886048,0.1646743714809417,0.114957571029663,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.946258008480072,0.1771150231361389,0.1673002690076828,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907416701316832,0.2090347409248352,0.9148951768875122,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,290.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225384652614593,1.0,1.0,0.3145204186439514,1.0,-1.8177490234375,1.409660577774048,0.4080883860588074,0.9934447407722472,0.0,0.0,0.0,32.714115142822266,61.0,101.1510772705078,-0.0,442.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986071944236755,0.1541770994663238,0.1384594291448593,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688884615898132,0.1894605457782745,0.1788895428180694,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202669262886048,0.1646743714809417,0.114957571029663,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.946258008480072,0.1771150231361389,0.1673002690076828,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907416701316832,0.2090347409248352,0.9148951768875122,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,290.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225384652614593,1.0,1.0,0.3145204186439514,1.0,-1.8177490234375,1.409660577774048,0.4080883860588074,0.9934447407722472,0.0,0.0,0.0,32.714115142822266,61.0,101.1510772705078,-0.0,442.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8972639441490173,0.1553189754486084,0.1395111382007599,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9678959250450134,0.1911004185676574,0.180472120642662,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169311523437,0.9189258217811584,0.1660042554140091,0.1158976629376411,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.9450894594192504,0.178619384765625,0.1687500178813934,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176330566406,0.9949133992195128,0.2094404101371765,0.9411146640777588,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,290.996826171875,297.3350524902344,288.9230041503906,1.0,0.3288567960262298,1.0,1.0,0.3143784999847412,1.0,-1.8547288179397583,1.435511589050293,0.4192172288894653,1.0114686489105225,0.0,0.0,0.0,33.83191680908203,61.0,96.98277282714844,-0.0,469.9661254882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.8481417298316956,0.1563718616962433,0.1406730860471725,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.9095414280891418,0.1926295459270477,0.1821559369564056,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.866818368434906,0.1672562658786773,0.1169374957680702,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8885291814804077,0.1800221651792526,0.1703107357025146,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9407882690429688,0.209698811173439,0.9433748722076416,288.9524230957031,289.04998779296875,286.5779113769531,285.77398681640625,291.0274353027344,297.3341369628906,288.9571838378906,1.0,0.3340000808238983,1.0,1.0,0.3156117498874664,1.0,-1.8589763641357424,1.435926914215088,0.4230494499206543,1.0123555660247805,0.0,0.0,0.0,38.61015319824219,64.0,95.1786880493164,-0.0,489.1493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8105822801589966,0.1584971845149994,0.1427878439426422,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8662889003753662,0.195600539445877,0.1852132678031921,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280757069587708,0.1697044521570205,0.1188269108533859,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473947048187256,0.182746946811676,0.1731353551149368,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888658881187439,0.2105736434459686,0.947868824005127,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,291.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433952927589416,1.0,1.0,0.3180782496929168,1.0,-1.881823182106018,1.446735143661499,0.4350880086421966,1.0171297788619995,0.0,0.0,0.0,44.94587326049805,67.0,91.7700653076172,-0.0,523.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8105822801589966,0.1584971845149994,0.1427878439426422,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.8662889003753662,0.195600539445877,0.1852132678031921,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280757069587708,0.1697044521570205,0.1188269108533859,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473947048187256,0.182746946811676,0.1731353551149368,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888658881187439,0.2105736434459686,0.947868824005127,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,291.0911865234375,297.3338623046875,289.0220642089844,1.0,0.3433952927589416,1.0,1.0,0.3180782496929168,1.0,-1.881823182106018,1.446735143661499,0.4350880086421966,1.0171297788619995,0.0,0.0,0.0,44.94587326049805,67.0,91.7700653076172,-0.0,523.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7849951982498169,0.1606699526309967,0.1449182331562042,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405587077140808,0.1985235661268234,0.1881814748048782,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035292029380798,0.1720923632383346,0.1206510588526725,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229990005493164,0.185413122177124,0.175865352153778,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586820363998413,0.2117597311735153,0.9538320302963256,289.0831298828125,289.25,286.6464538574219,285.81884765625,291.1556701660156,297.3349914550781,289.0874328613281,1.0,0.3513491451740265,1.0,1.0,0.3205447793006897,1.0,-1.900574207305908,1.4544610977172852,0.4461130797863006,1.020753026008606,0.0,0.0,0.0,50.60489273071289,55.0,91.0783920288086,-0.0,554.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7849951982498169,0.1606699526309967,0.1449182331562042,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405587077140808,0.1985235661268234,0.1881814748048782,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.8035292029380798,0.1720923632383346,0.1206510588526725,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229990005493164,0.185413122177124,0.175865352153778,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586820363998413,0.2117597311735153,0.9538320302963256,289.0831298828125,289.25,286.6464538574219,285.81884765625,291.1556701660156,297.3349914550781,289.0874328613281,1.0,0.3513491451740265,1.0,1.0,0.3205447793006897,1.0,-1.900574207305908,1.4544610977172852,0.4461130797863006,1.020753026008606,0.0,0.0,0.0,50.60489273071289,55.0,91.0783920288086,-0.0,554.3192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.7908269166946411,0.1629378497600555,0.1469075381755828,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8465995788574219,0.2014971375465393,0.1909493207931518,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094199895858765,0.1745047569274902,0.1223096251487732,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8286853432655334,0.1881113946437835,0.178378939628601,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627279996871948,0.2131850272417068,0.9598498940467834,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,291.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532604575157165,1.0,1.0,0.326193630695343,1.0,-1.918523907661438,1.4550294876098633,0.4634945094585418,1.017425775527954,0.0,0.0,0.0,50.61378860473633,43.0,110.6147918701172,-0.0,567.0488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611022949219,0.7908269166946411,0.1629378497600555,0.1469075381755828,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.8465995788574219,0.2014971375465393,0.1909493207931518,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.8094199895858765,0.1745047569274902,0.1223096251487732,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617126464844,0.8286853432655334,0.1881113946437835,0.178378939628601,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627279996871948,0.2131850272417068,0.9598498940467834,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,291.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532604575157165,1.0,1.0,0.326193630695343,1.0,-1.918523907661438,1.4550294876098633,0.4634945094585418,1.017425775527954,0.0,0.0,0.0,50.61378860473633,43.0,110.6147918701172,-0.0,567.0488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.82065749168396,0.1654028594493866,0.1488933116197586,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8784999251365662,0.2046338617801666,0.1936817467212677,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8381645083427429,0.177048310637474,0.1239231899380683,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585565686225891,0.1909420788288116,0.1808336228132248,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937663435935974,0.2148686945438385,0.9662210941314696,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,291.3575439453125,297.3397521972656,289.2628173828125,1.0,0.3514730334281921,1.0,1.0,0.3318424820899963,1.0,-1.9367252588272093,1.455312967300415,0.4814123213291168,1.0137416124343872,0.0,0.0,0.0,46.39703750610352,31.0,125.69940948486328,-0.0,566.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.82065749168396,0.1654028594493866,0.1488933116197586,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8784999251365662,0.2046338617801666,0.1936817467212677,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8381645083427429,0.177048310637474,0.1239231899380683,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585565686225891,0.1909420788288116,0.1808336228132248,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937663435935974,0.2148686945438385,0.9662210941314696,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,291.3575439453125,297.3397521972656,289.2628173828125,1.0,0.3514730334281921,1.0,1.0,0.3318424820899963,1.0,-1.9367252588272093,1.455312967300415,0.4814123213291168,1.0137416124343872,0.0,0.0,0.0,46.39703750610352,31.0,125.69940948486328,-0.0,566.2366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8451142311096191,0.1667356789112091,0.1499266475439071,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.9074222445487976,0.2062802463769912,0.1950730085372924,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8638288378715515,0.1783647984266281,0.1247310638427734,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.886047899723053,0.1924031674861908,0.1820631623268127,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9236392974853516,0.2157980054616928,0.9696049094200134,289.3053894042969,289.45001220703125,286.736328125,285.8778991699219,291.40899658203125,297.3417053222656,289.3116760253906,1.0,0.3496115803718567,1.0,1.0,0.334666907787323,1.0,-1.9461466073989868,1.4555822610855105,0.4905644357204437,1.011957049369812,0.0,0.0,0.0,43.18286895751953,31.0,130.67800903320312,-0.0,562.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.353271484375,0.8829151391983032,0.1681368052959442,0.1510018706321716,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9542094469070436,0.2079809159040451,0.1964932233095169,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9033378958702089,0.1797091364860534,0.1255414485931396,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.929419755935669,0.1938928514719009,0.1832968443632125,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544006347656,0.9685242772102356,0.2167797088623047,0.9731261134147644,289.3554077148437,289.54998779296875,286.7549743652344,285.8902282714844,291.46221923828125,297.3439636230469,289.36187744140625,1.0,0.3472785949707031,1.0,1.0,0.3376416265964508,1.0,-1.9558260440826416,1.4556628465652466,0.5001631379127502,1.009929060935974,0.0,0.0,0.0,39.40938949584961,34.0,135.29893493652344,-0.0,556.8036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549560546875,0.9182475209236144,0.171064019203186,0.1535012573003769,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9884005784988404,0.2114983797073364,0.1996798068284988,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45526123046875,0.9415501952171326,0.1824541091918945,0.1273714900016784,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.9675224423408508,0.1969313025474548,0.1860497593879699,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.994126319885254,0.2190168350934982,0.9682820439338684,289.45703125,289.6499938964844,286.7931213378906,285.91558837890625,291.5637512207031,297.3490295410156,289.4634094238281,1.0,0.3460066616535187,1.0,1.0,0.3435910642147064,1.0,-1.9605430364608765,1.445897936820984,0.5146451592445374,0.9994294047355652,0.0,0.0,0.0,37.09739685058594,52.0,138.83743286132812,-0.0,552.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549560546875,0.9182475209236144,0.171064019203186,0.1535012573003769,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.9884005784988404,0.2114983797073364,0.1996798068284988,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45526123046875,0.9415501952171326,0.1824541091918945,0.1273714900016784,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.9675224423408508,0.1969313025474548,0.1860497593879699,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.994126319885254,0.2190168350934982,0.9682820439338684,289.45703125,289.6499938964844,286.7931213378906,285.91558837890625,291.5637512207031,297.3490295410156,289.4634094238281,1.0,0.3460066616535187,1.0,1.0,0.3435910642147064,1.0,-1.9605430364608765,1.445897936820984,0.5146451592445374,0.9994294047355652,0.0,0.0,0.0,37.09739685058594,52.0,138.83743286132812,-0.0,552.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.9202589392662048,0.1741826385259628,0.1562591791152954,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.98977530002594,0.2152440398931503,0.2031629830598831,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590515136719,0.942786693572998,0.1853629499673843,0.1293728351593017,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9687384366989136,0.2001399546861648,0.1890398263931274,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.9954200387001038,0.2216388881206512,0.9852020740509032,289.5609436035156,289.75,286.8323974609375,285.9419250488281,291.6761779785156,297.35382080078125,289.56805419921875,1.0,0.352777898311615,1.0,1.0,0.3495405316352844,1.0,-1.9961203336715696,1.4564125537872314,0.5397078394889832,1.0015913248062134,0.0,0.0,0.0,38.25740051269531,70.0,146.38169860839844,-0.0,582.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
