time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.9202589392662048,0.1741826385259628,0.1562591791152954,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.98977530002594,0.2152440398931503,0.2031629830598831,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590515136719,0.942786693572998,0.1853629499673843,0.1293728351593017,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9687384366989136,0.2001399546861648,0.1890398263931274,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.9954200387001038,0.2216388881206512,0.9852020740509032,289.5609436035156,289.75,286.8323974609375,285.9419250488281,291.6761779785156,297.35382080078125,289.56805419921875,1.0,0.352777898311615,1.0,1.0,0.3495405316352844,1.0,-1.9961203336715696,1.4564125537872314,0.5397078394889832,1.0015913248062134,0.0,0.0,0.0,38.25740051269531,70.0,146.38169860839844,-0.0,582.4103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.8621458411216736,0.1774049997329712,0.1593639254570007,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6779479980469,0.9283957481384276,0.2191095948219299,0.2070341557264328,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.8797296285629272,0.1883490681648254,0.1316274553537368,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.9030956029891968,0.2034331560134887,0.1923793256282806,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.936858892440796,0.2238886952400207,1.0053107738494873,289.6791687011719,289.8500061035156,286.8729553222656,285.9693298339844,291.8009033203125,297.360107421875,289.6864624023437,1.0,0.3651050925254822,1.0,1.0,0.3563506603240967,1.0,-2.0353853702545166,1.4669510126113892,0.5684343576431274,1.0038671493530271,0.0,0.0,0.0,45.41733932495117,88.0,159.2115020751953,-0.0,636.9918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.8621458411216736,0.1774049997329712,0.1593639254570007,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6779479980469,0.9283957481384276,0.2191095948219299,0.2070341557264328,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.8797296285629272,0.1883490681648254,0.1316274553537368,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.9030956029891968,0.2034331560134887,0.1923793256282806,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.936858892440796,0.2238886952400207,1.0053107738494873,289.6791687011719,289.8500061035156,286.8729553222656,285.9693298339844,291.8009033203125,297.360107421875,289.6864624023437,1.0,0.3651050925254822,1.0,1.0,0.3563506603240967,1.0,-2.0353853702545166,1.4669510126113892,0.5684343576431274,1.0038671493530271,0.0,0.0,0.0,45.41733932495117,88.0,159.2115020751953,-0.0,636.9918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8041486740112305,0.1806755512952804,0.1627006530761718,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8596667051315308,0.2230392694473266,0.2111619263887405,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980041503906,0.8194113373756409,0.1913640052080154,0.1340464800596237,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8392374515533447,0.2067631334066391,0.1959490925073623,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.8641800880432129,0.2261977940797805,1.0176459550857544,289.79998779296875,289.95001220703125,286.9148864746094,285.9979553222656,291.9217834472656,297.36639404296875,289.8072814941406,1.0,0.3801933228969574,1.0,1.0,0.3631608188152313,1.0,-2.066354990005493,1.471712350845337,0.594642698764801,1.0018773078918457,0.0,0.0,0.0,57.30015563964844,91.0,165.19338989257812,-0.0,703.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976989746094,0.8041486740112305,0.1806755512952804,0.1627006530761718,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8596667051315308,0.2230392694473266,0.2111619263887405,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980041503906,0.8194113373756409,0.1913640052080154,0.1340464800596237,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8392374515533447,0.2067631334066391,0.1959490925073623,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.8641800880432129,0.2261977940797805,1.0176459550857544,289.79998779296875,289.95001220703125,286.9148864746094,285.9979553222656,291.9217834472656,297.36639404296875,289.8072814941406,1.0,0.3801933228969574,1.0,1.0,0.3631608188152313,1.0,-2.066354990005493,1.471712350845337,0.594642698764801,1.0018773078918457,0.0,0.0,0.0,57.30015563964844,91.0,165.19338989257812,-0.0,703.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.7870738506317139,0.182338073849678,0.1643531173467636,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.8423598408699036,0.2250390946865081,0.2132163196802139,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.8024365305900574,0.1928945183753967,0.135240375995636,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.8227375745773315,0.2084525674581527,0.1977147459983825,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.845626711845398,0.2273993343114853,1.0238044261932373,289.8604431152344,289.95001220703125,286.9364013671875,286.0127868652344,291.9819641113281,297.36944580078125,289.8677062988281,1.0,0.386380672454834,1.0,1.0,0.3665658831596374,1.0,-2.0817582607269287,1.473923921585083,0.6078343987464905,1.0007500648498535,0.0,0.0,0.0,62.27657318115234,91.0,166.51443481445312,-0.0,733.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162292480469,0.7755067944526672,0.1840250194072723,0.1659969985485077,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8308824896812439,0.2270672023296356,0.2152656316757202,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.79024338722229,0.19444639980793,0.1364254802465438,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168395996094,0.8111917972564697,0.2101631760597229,0.1994685977697372,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8331119418144226,0.2286312282085418,1.029957890510559,289.918212890625,290.04998779296875,286.95831298828125,286.0279235839844,292.0303955078125,297.3725280761719,289.9245910644531,1.0,0.3920168280601501,1.0,1.0,0.3688088357448578,1.0,-2.097113609313965,1.4784928560256958,0.618620753288269,1.0019714832305908,0.0,0.0,0.0,66.49002838134766,79.0,160.97877502441406,-0.0,761.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7764541506767273,0.1874512284994125,0.1690939366817474,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316870927810669,0.2311877757310867,0.2191749811172485,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905784249305725,0.1975963115692138,0.1386425793170929,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115942478179932,0.2136293947696685,0.2027682662010193,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.832107424736023,0.2311535328626632,1.0413612127304075,290.02105712890625,290.1499938964844,287.0032958984375,286.059326171875,292.1234436035156,297.3786315917969,290.0269470214844,1.0,0.3969173431396484,1.0,1.0,0.3732947409152984,1.0,-2.125851631164551,1.4865691661834717,0.6392825245857239,1.003807783126831,0.0,0.0,0.0,68.4059829711914,67.0,147.0835418701172,-0.0,794.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7764541506767273,0.1874512284994125,0.1690939366817474,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316870927810669,0.2311877757310867,0.2191749811172485,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905784249305725,0.1975963115692138,0.1386425793170929,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.8115942478179932,0.2136293947696685,0.2027682662010193,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.832107424736023,0.2311535328626632,1.0413612127304075,290.02105712890625,290.1499938964844,287.0032958984375,286.059326171875,292.1234436035156,297.3786315917969,290.0269470214844,1.0,0.3969173431396484,1.0,1.0,0.3732947409152984,1.0,-2.125851631164551,1.4865691661834717,0.6392825245857239,1.003807783126831,0.0,0.0,0.0,68.4059829711914,67.0,147.0835418701172,-0.0,794.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7955487370491028,0.1909828931093216,0.1720831245183944,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8504769802093506,0.235416904091835,0.2229781746864318,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.809335470199585,0.2008203715085983,0.1407620757818222,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8294079899787903,0.2171657234430313,0.2059323191642761,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8490406274795532,0.2337572425603866,1.0521732568740845,290.1194763183594,290.25,287.04998779296875,286.09228515625,292.216064453125,297.3848571777344,290.1251220703125,1.0,0.397621750831604,1.0,1.0,0.3777806460857391,1.0,-2.15334153175354,1.4936950206756592,0.6596465706825256,1.0049471855163574,0.0,0.0,0.0,65.23748016357422,55.0,139.16607666015625,-0.0,807.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7955487370491028,0.1909828931093216,0.1720831245183944,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8504769802093506,0.235416904091835,0.2229781746864318,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.809335470199585,0.2008203715085983,0.1407620757818222,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8294079899787903,0.2171657234430313,0.2059323191642761,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8490406274795532,0.2337572425603866,1.0521732568740845,290.1194763183594,290.25,287.04998779296875,286.09228515625,292.216064453125,297.3848571777344,290.1251220703125,1.0,0.397621750831604,1.0,1.0,0.3777806460857391,1.0,-2.15334153175354,1.4936950206756592,0.6596465706825256,1.0049471855163574,0.0,0.0,0.0,65.23748016357422,55.0,139.16607666015625,-0.0,807.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307278156280518,0.1946855038404464,0.1750914901494979,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890339732170105,0.2397987246513366,0.2267871052026748,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8432397246360779,0.2041114121675491,0.1428333222866058,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8648255467414856,0.2207655012607574,0.2090275883674621,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853362202644348,0.2364506125450134,1.0627630949020386,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,292.3138732910156,297.3915100097656,290.2237243652344,1.0,0.3956589102745056,1.0,1.0,0.3828037679195404,1.0,-2.18045425415039,1.4992473125457764,0.6812068819999695,1.0045835971832275,0.0,0.0,0.0,58.81405258178711,43.0,138.0106658935547,-0.0,807.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307278156280518,0.1946855038404464,0.1750914901494979,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890339732170105,0.2397987246513366,0.2267871052026748,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8432397246360779,0.2041114121675491,0.1428333222866058,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8648255467414856,0.2207655012607574,0.2090275883674621,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853362202644348,0.2364506125450134,1.0627630949020386,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,292.3138732910156,297.3915100097656,290.2237243652344,1.0,0.3956589102745056,1.0,1.0,0.3828037679195404,1.0,-2.18045425415039,1.4992473125457764,0.6812068819999695,1.0045835971832275,0.0,0.0,0.0,58.81405258178711,43.0,138.0106658935547,-0.0,807.9485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8942058682441711,0.1985446065664291,0.1781664043664932,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9649423956871032,0.2443362027406692,0.2306594401597976,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.908197581768036,0.2074928134679794,0.1449003517627716,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.9358223080635072,0.2244511544704437,0.2121129930019378,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.9585865139961244,0.2392458319664001,1.0733948945999146,290.3170471191406,290.45001220703125,287.1467590332031,286.1600646972656,292.4113464355469,297.3985900878906,290.3226318359375,1.0,0.3920532464981079,1.0,1.0,0.387826919555664,1.0,-2.207756757736206,1.504740834236145,0.7030158638954163,1.0040979385375977,0.0,0.0,0.0,50.2521858215332,46.0,137.5734405517578,-0.0,800.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8942058682441711,0.1985446065664291,0.1781664043664932,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9649423956871032,0.2443362027406692,0.2306594401597976,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.908197581768036,0.2074928134679794,0.1449003517627716,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.9358223080635072,0.2244511544704437,0.2121129930019378,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.9585865139961244,0.2392458319664001,1.0733948945999146,290.3170471191406,290.45001220703125,287.1467590332031,286.1600646972656,292.4113464355469,297.3985900878906,290.3226318359375,1.0,0.3920532464981079,1.0,1.0,0.387826919555664,1.0,-2.207756757736206,1.504740834236145,0.7030158638954163,1.0040979385375977,0.0,0.0,0.0,50.2521858215332,46.0,137.5734405517578,-0.0,800.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647155761719,0.9304234385490416,0.200520783662796,0.1798018217086792,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.365478515625,0.9958152770996094,0.2466606795787811,0.2327029705047607,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.9459216594696044,0.2092186361551284,0.1459995508193969,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652038574219,0.9721075296401978,0.2263279408216476,0.2137431800365448,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.990044355392456,0.2406800538301468,1.0791417360305786,290.3663635253906,290.45001220703125,287.17144775390625,286.17706298828125,292.4599609375,297.4022521972656,290.3719177246094,1.0,0.3919145464897156,1.0,1.0,0.3903385102748871,1.0,-2.2220709323883057,1.507849931716919,0.7142210602760315,1.004069685935974,0.0,0.0,0.0,47.39294052124024,46.0,137.341796875,-0.0,803.3894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.941681742668152,0.202490285038948,0.1815470904111862,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.9922161102294922,0.2493062317371368,0.2245167642831802,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9562296271324158,0.2109356075525283,0.147181287407875,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9809972047805786,0.2281961590051651,0.215485006570816,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.9969615936279296,0.2421104609966278,1.0854262113571167,290.4143371582031,290.54998779296875,287.1963195800781,286.194091796875,292.5021667480469,297.4066772460937,290.4192810058594,1.0,0.3919636905193329,1.0,1.0,0.3924514949321747,1.0,-2.2254958152771,1.505031704902649,0.7204641103744507,1.0006245374679563,0.0,0.0,0.0,46.86344146728516,66.0,133.5374298095703,-0.0,804.5022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.936284363269806,0.2065135240554809,0.1851648390293121,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.995948851108551,0.2550137937068939,0.2359239310026168,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9499596953392028,0.2144580781459808,0.1496442854404449,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.975656509399414,0.2320243567228317,0.2191054970026016,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9912885427474976,0.2450649887323379,1.098690629005432,290.50555419921875,290.6499938964844,287.24664306640625,286.22821044921875,292.5940856933594,297.4180908203125,290.5108947753906,1.0,0.4003714621067047,1.0,1.0,0.3966775238513946,1.0,-2.267015218734741,1.5209819078445437,0.7460333108901978,1.0069714784622192,0.0,0.0,0.0,49.08843994140625,86.0,130.56387329101562,-0.0,852.0797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.936284363269806,0.2065135240554809,0.1851648390293121,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.995948851108551,0.2550137937068939,0.2359239310026168,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9499596953392028,0.2144580781459808,0.1496442854404449,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.975656509399414,0.2320243567228317,0.2191054970026016,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9912885427474976,0.2450649887323379,1.098690629005432,290.50555419921875,290.6499938964844,287.24664306640625,286.22821044921875,292.5940856933594,297.4180908203125,290.5108947753906,1.0,0.4003714621067047,1.0,1.0,0.3966775238513946,1.0,-2.267015218734741,1.5209819078445437,0.7460333108901978,1.0069714784622192,0.0,0.0,0.0,49.08843994140625,86.0,130.56387329101562,-0.0,852.0797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8733951449394226,0.210535928606987,0.1890861839056015,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9415881633758544,0.2593767046928406,0.2450929284095764,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.883925199508667,0.2179877758026123,0.152348592877388,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9081525802612304,0.2358643412590026,0.2230568826198578,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9259900450706482,0.2480210065841674,1.113490104675293,290.5991516113281,290.75,287.29766845703125,286.2624206542969,292.68316650390625,297.4217529296875,290.6040954589844,1.0,0.4140843451023102,1.0,1.0,0.4009035229682922,1.0,-2.3084557056427,1.5365924835205078,0.7718633413314819,1.0136665105819702,0.0,0.0,0.0,58.54903793334961,106.0,128.78167724609375,-0.0,929.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8733951449394226,0.210535928606987,0.1890861839056015,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9415881633758544,0.2593767046928406,0.2450929284095764,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.883925199508667,0.2179877758026123,0.152348592877388,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9081525802612304,0.2358643412590026,0.2230568826198578,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9259900450706482,0.2480210065841674,1.113490104675293,290.5991516113281,290.75,287.29766845703125,286.2624206542969,292.68316650390625,297.4217529296875,290.6040954589844,1.0,0.4140843451023102,1.0,1.0,0.4009035229682922,1.0,-2.3084557056427,1.5365924835205078,0.7718633413314819,1.0136665105819702,0.0,0.0,0.0,58.54903793334961,106.0,128.78167724609375,-0.0,929.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200333714485168,0.2145439982414245,0.1931558698415756,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760981559753418,0.2639497220516205,0.249845266342163,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.828341543674469,0.2215105593204498,0.1551744937896728,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489740490913391,0.239700585603714,0.2271766066551208,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619738817214966,0.2509612739086151,1.1290308237075806,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,292.7880859375,297.425537109375,290.7032775878906,1.0,0.4305141270160675,1.0,1.0,0.4070404469966888,1.0,-2.3460633754730225,1.5454262495040894,0.8006371259689331,1.0141644477844238,0.0,0.0,0.0,72.57450866699219,109.0,136.8436279296875,-0.0,1024.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200333714485168,0.2145439982414245,0.1931558698415756,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760981559753418,0.2639497220516205,0.249845266342163,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.828341543674469,0.2215105593204498,0.1551744937896728,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489740490913391,0.239700585603714,0.2271766066551208,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619738817214966,0.2509612739086151,1.1290308237075806,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,292.7880859375,297.425537109375,290.7032775878906,1.0,0.4305141270160675,1.0,1.0,0.4070404469966888,1.0,-2.3460633754730225,1.5454262495040894,0.8006371259689331,1.0141644477844238,0.0,0.0,0.0,72.57450866699219,109.0,136.8436279296875,-0.0,1024.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952821850776672,0.2186128497123718,0.1971281468868255,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8494040369987488,0.2687493860721588,0.2546797096729278,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033870458602905,0.2250896096229553,0.1579234451055526,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239736557006836,0.2435904592275619,0.2311910092830658,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348821997642517,0.2539494335651397,1.144040822982788,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,292.8924255371094,297.43017578125,290.80682373046875,1.0,0.4430644512176513,1.0,1.0,0.4131773710250854,1.0,-2.3828001022338867,1.5534379482269287,0.829362154006958,1.0140516757965088,0.0,0.0,0.0,82.9339828491211,97.0,141.9044189453125,-0.0,1106.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952821850776672,0.2186128497123718,0.1971281468868255,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8494040369987488,0.2687493860721588,0.2546797096729278,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033870458602905,0.2250896096229553,0.1579234451055526,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239736557006836,0.2435904592275619,0.2311910092830658,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348821997642517,0.2539494335651397,1.144040822982788,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,292.8924255371094,297.43017578125,290.80682373046875,1.0,0.4430644512176513,1.0,1.0,0.4131773710250854,1.0,-2.3828001022338867,1.5534379482269287,0.829362154006958,1.0140516757965088,0.0,0.0,0.0,82.9339828491211,97.0,141.9044189453125,-0.0,1106.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.7938175201416016,0.2206842005252838,0.1990227401256561,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.8478487730026245,0.2712218761444092,0.2570405602455139,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.801537811756134,0.2269126921892166,0.1592246741056442,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.8222491145133972,0.2455665171146392,0.233097106218338,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.832589864730835,0.2554734051227569,1.1510601043701172,290.8532409667969,290.95001220703125,287.4283752441406,286.3482360839844,292.9438781738281,297.43280029296875,290.8586730957031,1.0,0.446468323469162,1.0,1.0,0.4162458181381225,1.0,-2.4001994132995605,1.5568110942840576,0.8433883786201477,1.013586163520813,0.0,0.0,0.0,84.86360168457031,97.0,142.8833465576172,-0.0,1133.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.7976068258285522,0.2227872908115387,0.2008753418922424,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029846191406,0.8515812754631042,0.2737414836883545,0.2593741118907928,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8049836754798889,0.2287648916244506,0.160491406917572,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026794433594,0.8254668116569519,0.2475694417953491,0.2349545061588287,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8353174328804016,0.257023811340332,1.1578458547592163,290.9037170410156,291.04998779296875,287.4550170898437,286.3654479980469,292.9906005859375,297.43560791015625,290.9087829589844,1.0,0.4486311674118042,1.0,1.0,0.4188152253627777,1.0,-2.417134046554565,1.5609685182571411,0.8561655282974243,1.013986110687256,0.0,0.0,0.0,84.96371459960938,85.0,140.61537170410156,-0.0,1152.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162803053855896,0.227072924375534,0.204518049955368,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712190389633179,0.2788989245891571,0.2640142142772674,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225237131118774,0.2325469553470611,0.1629735976457595,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428552746772766,0.2516472339630127,0.2385940849781036,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.85211181640625,0.260195642709732,1.1710565090179443,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,293.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501984715461731,1.0,1.0,0.4239539802074432,1.0,-2.450310468673706,1.5689531564712524,0.8813574314117432,1.0145972967147827,0.0,0.0,0.0,81.4639663696289,73.0,134.77642822265625,-0.0,1176.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162803053855896,0.227072924375534,0.204518049955368,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712190389633179,0.2788989245891571,0.2640142142772674,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225237131118774,0.2325469553470611,0.1629735976457595,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428552746772766,0.2516472339630127,0.2385940849781036,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.85211181640625,0.260195642709732,1.1710565090179443,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,293.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501984715461731,1.0,1.0,0.4239539802074432,1.0,-2.450310468673706,1.5689531564712524,0.8813574314117432,1.0145972967147827,0.0,0.0,0.0,81.4639663696289,73.0,134.77642822265625,-0.0,1176.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481743335723877,0.2314586639404297,0.208123579621315,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085416197776794,0.2842001616954803,0.2686581313610077,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.854143500328064,0.2364305257797241,0.1654272377490997,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766471743583679,0.2558214366436004,0.242189273238182,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857067823410034,0.2634615302085876,1.1840485334396362,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,293.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493299126625061,1.0,1.0,0.4290927648544311,1.0,-2.483097076416016,1.576633334159851,0.9064637422561646,1.0149763822555542,0.0,0.0,0.0,74.56285858154297,61.0,130.8944854736328,-0.0,1186.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481743335723877,0.2314586639404297,0.208123579621315,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085416197776794,0.2842001616954803,0.2686581313610077,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.854143500328064,0.2364305257797241,0.1654272377490997,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766471743583679,0.2558214366436004,0.242189273238182,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857067823410034,0.2634615302085876,1.1840485334396362,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,293.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493299126625061,1.0,1.0,0.4290927648544311,1.0,-2.483097076416016,1.576633334159851,0.9064637422561646,1.0149763822555542,0.0,0.0,0.0,74.56285858154297,61.0,130.8944854736328,-0.0,1186.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048700332641602,0.2359495908021927,0.2117393165826797,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9749014973640442,0.2896446287631988,0.2733495533466339,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112148284912108,0.240399569272995,0.1678827702999115,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391109347343444,0.2600798904895782,0.2457846850156784,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485122561454772,0.266819417476654,1.1970535516738892,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,293.2606201171875,297.45477294921875,291.1885070800781,1.0,0.447051465511322,1.0,1.0,0.4341624975204468,1.0,-2.515972137451172,1.5844612121582031,0.931510865688324,1.015472650527954,0.0,0.0,0.0,65.53943634033203,49.0,127.70123291015624,-0.0,1186.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048700332641602,0.2359495908021927,0.2117393165826797,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9749014973640442,0.2896446287631988,0.2733495533466339,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112148284912108,0.240399569272995,0.1678827702999115,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391109347343444,0.2600798904895782,0.2457846850156784,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485122561454772,0.266819417476654,1.1970535516738892,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,293.2606201171875,297.45477294921875,291.1885070800781,1.0,0.447051465511322,1.0,1.0,0.4341624975204468,1.0,-2.515972137451172,1.5844612121582031,0.931510865688324,1.015472650527954,0.0,0.0,0.0,65.53943634033203,49.0,127.70123291015624,-0.0,1186.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663865566253662,0.2404816597700119,0.215556800365448,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986189603805542,0.2960766851902008,0.254563421010971,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9716414213180542,0.2443444430828094,0.1704531908035278,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937350153923036,0.2643163800239563,0.2495374679565429,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987223148345948,0.2701947689056396,1.2080657482147217,291.2732238769531,291.1499938964844,287.6737976074219,286.5033874511719,293.34527587890625,297.4638671875,291.27734375,1.0,0.4424122869968414,1.0,1.0,0.4392322301864624,1.0,-2.518962383270264,1.5744820833206177,0.9444801807403564,1.005528688430786,0.0,0.0,0.0,59.11620330810547,69.0,123.65673828125,-0.0,1162.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9663865566253662,0.2404816597700119,0.215556800365448,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9986189603805542,0.2960766851902008,0.254563421010971,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9716414213180542,0.2443444430828094,0.1704531908035278,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9937350153923036,0.2643163800239563,0.2495374679565429,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987223148345948,0.2701947689056396,1.2080657482147217,291.2732238769531,291.1499938964844,287.6737976074219,286.5033874511719,293.34527587890625,297.4638671875,291.27734375,1.0,0.4424122869968414,1.0,1.0,0.4392322301864624,1.0,-2.518962383270264,1.5744820833206177,0.9444801807403564,1.005528688430786,0.0,0.0,0.0,59.11620330810547,69.0,123.65673828125,-0.0,1162.5638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698064923286438,0.2427788525819778,0.2175882905721664,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9985718131065368,0.3001309037208557,0.2541761398315429,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.974517822265625,0.2463360875844955,0.1718223243951797,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960437417030334,0.2664546370506286,0.2515281438827514,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986260533332824,0.2720218300819397,1.2059779167175293,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,293.3883361816406,297.4725036621094,291.3196105957031,1.0,0.4436160624027252,1.0,1.0,0.4417670965194702,1.0,-2.5223228931427,1.5707924365997314,0.951530396938324,1.0004982948303225,0.0,0.0,0.0,59.153419494628906,69.0,121.70008850097656,-0.0,1166.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
