time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710403084754944,0.2451170682907104,0.21967414021492,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987657070159912,0.3040979206562042,0.2558172047138214,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752925038337708,0.2483675330877304,0.1732307970523834,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966498613357544,0.2686344385147095,0.253572940826416,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987842440605164,0.2739336788654327,1.213581681251526,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,293.3992004394531,297.4799499511719,291.3505859375,1.0,0.4469655454158783,1.0,1.0,0.4399831593036651,1.0,-2.540068864822388,1.5847327709197998,0.9553361535072328,1.010197997093201,0.0,0.0,0.0,59.92989349365234,89.0,101.15506744384766,-0.0,1191.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.96284019947052,0.2496810555458068,0.2238602042198181,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113194704055786,0.2685462832450866,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665011763572692,0.2523589134216308,0.1760770231485366,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894806742668152,0.2729360461235046,0.2577124238014221,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939439296722412,0.2774610817432403,1.2437465190887451,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,293.415283203125,297.4898986816406,291.3840637207031,1.0,0.4594612717628479,1.0,1.0,0.4364152550697326,1.0,-2.6058363914489746,1.6319133043289185,0.9739231467247008,1.0424044132232666,0.0,0.0,0.0,63.78261184692383,109.0,61.970703125,-0.0,1289.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.96284019947052,0.2496810555458068,0.2238602042198181,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113194704055786,0.2685462832450866,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665011763572692,0.2523589134216308,0.1760770231485366,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894806742668152,0.2729360461235046,0.2577124238014221,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939439296722412,0.2774610817432403,1.2437465190887451,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,293.415283203125,297.4898986816406,291.3840637207031,1.0,0.4594612717628479,1.0,1.0,0.4364152550697326,1.0,-2.6058363914489746,1.6319133043289185,0.9739231467247008,1.0424044132232666,0.0,0.0,0.0,63.78261184692383,109.0,61.970703125,-0.0,1289.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064896106719972,0.2539483606815338,0.2280685007572174,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805163145065308,0.3157839775085449,0.2985393702983856,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094488024711608,0.2561146020889282,0.1789835542440414,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370992183685304,0.2770141363143921,0.2619469761848449,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420343041419984,0.2806156575679779,1.2597249746322632,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,293.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767494201660156,1.0,1.0,0.4328473508358001,1.0,-2.673914909362793,1.6807262897491455,0.9931886792182922,1.0762995481491089,0.0,0.0,0.0,74.49304962158203,129.0,40.58156204223633,-0.0,1426.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064896106719972,0.2539483606815338,0.2280685007572174,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805163145065308,0.3157839775085449,0.2985393702983856,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094488024711608,0.2561146020889282,0.1789835542440414,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370992183685304,0.2770141363143921,0.2619469761848449,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420343041419984,0.2806156575679779,1.2597249746322632,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,293.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767494201660156,1.0,1.0,0.4328473508358001,1.0,-2.673914909362793,1.6807262897491455,0.9931886792182922,1.0762995481491089,0.0,0.0,0.0,74.49304962158203,129.0,40.58156204223633,-0.0,1426.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422890305519104,0.2578226029872894,0.232249841094017,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.90468031167984,0.3197488486766815,0.3028126060962677,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441601991653442,0.2595318257808685,0.181907057762146,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.865818202495575,0.280760645866394,0.2662119567394256,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687772154808044,0.2834151983261108,1.2757543325424194,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,293.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945512413978576,1.0,1.0,0.4260298311710357,1.0,-2.711976766586304,1.7197530269622805,0.9922236800193788,1.1067793369293213,0.0,0.0,0.0,92.65020751953124,147.0,7.577409744262695,-0.0,1563.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422890305519104,0.2578226029872894,0.232249841094017,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.90468031167984,0.3197488486766815,0.3028126060962677,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441601991653442,0.2595318257808685,0.181907057762146,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.865818202495575,0.280760645866394,0.2662119567394256,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687772154808044,0.2834151983261108,1.2757543325424194,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,293.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945512413978576,1.0,1.0,0.4260298311710357,1.0,-2.711976766586304,1.7197530269622805,0.9922236800193788,1.1067793369293213,0.0,0.0,0.0,92.65020751953124,147.0,7.577409744262695,-0.0,1563.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033249974250793,0.261357843875885,0.2361377328634262,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597692847251892,0.3240643143653869,0.3075032830238342,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047863245010376,0.2626626193523407,0.1846409738063812,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252030611038208,0.2842237055301666,0.2702246606349945,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269274830818176,0.2859056293964386,1.2904707193374634,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,293.3875427246094,297.4706420898437,291.3941650390625,1.0,0.5119372010231018,1.0,1.0,0.419212281703949,1.0,-2.7480807304382324,1.7583991289138794,0.9896816611289978,1.137318730354309,0.0,0.0,0.0,111.378173828125,135.0,-10.957647323608398,-0.0,1702.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033249974250793,0.261357843875885,0.2361377328634262,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597692847251892,0.3240643143653869,0.3075032830238342,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047863245010376,0.2626626193523407,0.1846409738063812,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252030611038208,0.2842237055301666,0.2702246606349945,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269274830818176,0.2859056293964386,1.2904707193374634,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,293.3875427246094,297.4706420898437,291.3941650390625,1.0,0.5119372010231018,1.0,1.0,0.419212281703949,1.0,-2.7480807304382324,1.7583991289138794,0.9896816611289978,1.137318730354309,0.0,0.0,0.0,111.378173828125,135.0,-10.957647323608398,-0.0,1702.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.796143114566803,0.2630224227905273,0.2378145158290863,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524823188781738,0.3262597024440765,0.3097290396690368,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973880767822266,0.2641380429267883,0.1858109235763549,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183067440986633,0.2858636081218719,0.2719637155532837,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195889592170715,0.287049263715744,1.2965179681777954,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,293.3773193359375,297.4669494628906,291.38623046875,1.0,0.5165732502937317,1.0,1.0,0.4158034920692444,1.0,-2.7635397911071777,1.7763429880142212,0.9871967434883118,1.15184485912323,0.0,0.0,0.0,116.20213317871094,135.0,-16.240671157836914,-0.0,1748.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946085333824158,0.2646439969539642,0.2393441647291183,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510586619377136,0.3284657001495361,0.3118624985218048,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956532835960388,0.265574961900711,0.1868704855442047,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167017102241516,0.2874617874622345,0.2735509872436523,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175386786460876,0.288144439458847,1.3018150329589844,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,293.36834716796875,297.46337890625,291.3780212402344,1.0,0.5196093320846558,1.0,1.0,0.4125621318817138,1.0,-2.7774910926818848,1.7930973768234253,0.9843937754631042,1.1654763221740725,0.0,0.0,0.0,118.3252944946289,123.0,-19.19438362121582,-0.0,1779.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013951182365417,0.267800509929657,0.2421254813671112,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.858368992805481,0.3328932225704193,0.3159526288509369,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020684719085693,0.2683741450309753,0.188782051205635,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228071331977844,0.2905730605125427,0.2764348983764648,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227397203445435,0.2902307510375976,1.310943841934204,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,293.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220865607261658,1.0,1.0,0.4060793817043304,1.0,-2.8024868965148926,1.825093388557434,0.9773935079574584,1.191856861114502,0.0,0.0,0.0,117.47906494140624,111.0,-21.895994186401367,-0.0,1813.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013951182365417,0.267800509929657,0.2421254813671112,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.858368992805481,0.3328932225704193,0.3159526288509369,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020684719085693,0.2683741450309753,0.188782051205635,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228071331977844,0.2905730605125427,0.2764348983764648,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227397203445435,0.2902307510375976,1.310943841934204,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,293.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220865607261658,1.0,1.0,0.4060793817043304,1.0,-2.8024868965148926,1.825093388557434,0.9773935079574584,1.191856861114502,0.0,0.0,0.0,117.47906494140624,111.0,-21.895994186401367,-0.0,1813.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173872232437134,0.2708712220191955,0.2446569204330444,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762329816818237,0.337321013212204,0.3198732137680053,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817690372467041,0.271107405424118,0.1905121803283691,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380173444747925,0.2936062216758728,0.2790611386299133,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370235562324524,0.2922163009643554,1.3187460899353027,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,293.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214134454727173,1.0,1.0,0.3995966017246246,1.0,-2.8248562812805176,1.855867505073548,0.9689887166023254,1.2175843715667725,0.0,0.0,0.0,112.1105728149414,99.0,-22.874610900878903,-0.0,1822.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173872232437134,0.2708712220191955,0.2446569204330444,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762329816818237,0.337321013212204,0.3198732137680053,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817690372467041,0.271107405424118,0.1905121803283691,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380173444747925,0.2936062216758728,0.2790611386299133,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370235562324524,0.2922163009643554,1.3187460899353027,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,293.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214134454727173,1.0,1.0,0.3995966017246246,1.0,-2.8248562812805176,1.855867505073548,0.9689887166023254,1.2175843715667725,0.0,0.0,0.0,112.1105728149414,99.0,-22.874610900878903,-0.0,1822.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406276702880859,0.2738898694515228,0.2470317184925079,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042706489562988,0.3417515158653259,0.3236866295337677,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406277298927307,0.2738100588321686,0.1921358108520507,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623755574226379,0.2965986430644989,0.2815333306789398,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602914214134216,0.294141560792923,1.3257272243499756,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,293.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5188724398612976,1.0,1.0,0.3945960104465484,1.0,-2.8456079959869385,1.8821483850479128,0.9634595513343812,1.2391752004623413,0.0,0.0,0.0,104.03766632080078,87.0,-14.727850914001465,-0.0,1816.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406276702880859,0.2738898694515228,0.2470317184925079,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042706489562988,0.3417515158653259,0.3236866295337677,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406277298927307,0.2738100588321686,0.1921358108520507,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623755574226379,0.2965986430644989,0.2815333306789398,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602914214134216,0.294141560792923,1.3257272243499756,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,293.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5188724398612976,1.0,1.0,0.3945960104465484,1.0,-2.8456079959869385,1.8821483850479128,0.9634595513343812,1.2391752004623413,0.0,0.0,0.0,104.03766632080078,87.0,-14.727850914001465,-0.0,1816.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755683302879333,0.276898980140686,0.2493317872285843,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488728642463684,0.3462134599685669,0.3274614810943603,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752481937408447,0.2765240371227264,0.1937152743339538,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.899321973323822,0.2995937168598175,0.2839369177818298,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959675431251526,0.2960534989833832,1.3323078155517578,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,293.32745361328125,297.4396057128906,291.330810546875,1.0,0.5152419209480286,1.0,1.0,0.3895953893661499,1.0,-2.8656063079833984,1.9080723524093628,0.9575339555740356,1.2605667114257812,0.0,0.0,0.0,94.3188934326172,75.0,-9.026968955993652,-0.0,1800.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755683302879333,0.276898980140686,0.2493317872285843,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488728642463684,0.3462134599685669,0.3274614810943603,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752481937408447,0.2765240371227264,0.1937152743339538,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.899321973323822,0.2995937168598175,0.2839369177818298,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959675431251526,0.2960534989833832,1.3323078155517578,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,293.32745361328125,297.4396057128906,291.330810546875,1.0,0.5152419209480286,1.0,1.0,0.3895953893661499,1.0,-2.8656063079833984,1.9080723524093628,0.9575339555740356,1.2605667114257812,0.0,0.0,0.0,94.3188934326172,75.0,-9.026968955993652,-0.0,1800.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.899666428565979,0.2783981263637543,0.2504630386829376,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9754173755645752,0.3484542667865753,0.3293433487415313,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991778492927551,0.2778854966163635,0.1944968998432159,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9260269403457642,0.3010936379432678,0.2851254343986511,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.921482264995575,0.2970067858695984,1.3355116844177246,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,293.3265075683594,297.4374694824219,291.3290405273437,1.0,0.5131741762161255,1.0,1.0,0.3870950937271118,1.0,-2.8754467964172363,1.9210214614868164,0.9544253945350648,1.2712830305099487,0.0,0.0,0.0,89.06546783447266,75.0,-7.133970737457275,-0.0,1789.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310126304626464,0.2798861265182495,0.2515912652015686,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9990000128746032,0.3507017195224762,0.3303880989551544,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9302695393562316,0.2792437672615051,0.1952810883522033,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584673643112184,0.3025895655155182,0.286316454410553,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9535391926765442,0.2979531586170196,1.338713765144348,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,293.3173217773437,297.4353942871094,291.3242492675781,1.0,0.5109425187110901,1.0,1.0,0.3835236728191376,1.0,-2.884111166000366,1.9360196590423584,0.9480916261672974,1.2844789028167725,0.0,0.0,0.0,83.82913208007812,93.0,-11.126994132995604,-0.0,1777.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336547255516052,0.2827571034431457,0.2541935443878174,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555514812469482,0.3318101465702057,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326216578483582,0.2818962931632995,0.1971429884433746,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607072472572328,0.3055212795734405,0.2890972793102264,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546269178390504,0.2997789084911346,1.346975803375244,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,293.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152069330215454,1.0,1.0,0.3763808608055115,1.0,-2.9046273231506348,1.968774914741516,0.9358524680137634,1.3121997117996216,0.0,0.0,0.0,84.77474975585938,111.0,-19.61331558227539,-0.0,1815.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336547255516052,0.2827571034431457,0.2541935443878174,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555514812469482,0.3318101465702057,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326216578483582,0.2818962931632995,0.1971429884433746,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607072472572328,0.3055212795734405,0.2890972793102264,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546269178390504,0.2997789084911346,1.346975803375244,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,293.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152069330215454,1.0,1.0,0.3763808608055115,1.0,-2.9046273231506348,1.968774914741516,0.9358524680137634,1.3121997117996216,0.0,0.0,0.0,84.77474975585938,111.0,-19.61331558227539,-0.0,1815.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026339054107666,0.2854740917682647,0.2569093108177185,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802649617195128,0.3597542941570282,0.3401039838790893,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9015668034553528,0.2844484746456146,0.1991315931081771,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289863109588624,0.3083592057228088,0.2920558452606201,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.921273946762085,0.3014960289001465,1.356028437614441,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,293.2802124023437,297.4268493652344,291.2906799316406,1.0,0.5245664715766907,1.0,1.0,0.3692380785942077,1.0,-2.9348464012146,2.008005380630493,0.926841139793396,1.3446552753448486,0.0,0.0,0.0,92.46670532226562,129.0,-22.316835403442383,-0.0,1901.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026339054107666,0.2854740917682647,0.2569093108177185,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802649617195128,0.3597542941570282,0.3401039838790893,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9015668034553528,0.2844484746456146,0.1991315931081771,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289863109588624,0.3083592057228088,0.2920558452606201,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.921273946762085,0.3014960289001465,1.356028437614441,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,293.2802124023437,297.4268493652344,291.2906799316406,1.0,0.5245664715766907,1.0,1.0,0.3692380785942077,1.0,-2.9348464012146,2.008005380630493,0.926841139793396,1.3446552753448486,0.0,0.0,0.0,92.46670532226562,129.0,-22.316835403442383,-0.0,1901.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633400797843933,0.2880175411701202,0.2596555948257446,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374412298202516,0.363857626914978,0.3444201946258545,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622362613677979,0.2868701219558716,0.2011760622262954,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858523368835449,0.3110702931880951,0.2950944602489471,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783597350120544,0.3030620515346527,1.3653576374053955,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,293.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362764000892639,1.0,1.0,0.3633650839328766,1.0,-2.9604971408843994,2.0412404537200928,0.9192568063735962,1.3721054792404177,0.0,0.0,0.0,105.23681640625,147.0,-16.77536392211914,-0.0,2008.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633400797843933,0.2880175411701202,0.2596555948257446,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374412298202516,0.363857626914978,0.3444201946258545,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622362613677979,0.2868701219558716,0.2011760622262954,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858523368835449,0.3110702931880951,0.2950944602489471,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783597350120544,0.3030620515346527,1.3653576374053955,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,293.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362764000892639,1.0,1.0,0.3633650839328766,1.0,-2.9604971408843994,2.0412404537200928,0.9192568063735962,1.3721054792404177,0.0,0.0,0.0,105.23681640625,147.0,-16.77536392211914,-0.0,2008.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308522701263428,0.2904522120952606,0.2623867392539978,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971800208091736,0.367960512638092,0.348838597536087,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297804594039917,0.2892158925533294,0.2032327204942703,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510704636573792,0.3137056827545166,0.298150360584259,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433643579483032,0.3045301735401153,1.3746665716171265,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,293.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493060350418091,1.0,1.0,0.3574920892715454,1.0,-2.986427068710327,2.074852466583252,0.9115744829177856,1.3998377323150637,0.0,0.0,0.0,120.4635772705078,150.0,-12.48667049407959,-0.0,2130.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308522701263428,0.2904522120952606,0.2623867392539978,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971800208091736,0.367960512638092,0.348838597536087,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297804594039917,0.2892158925533294,0.2032327204942703,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510704636573792,0.3137056827545166,0.298150360584259,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433643579483032,0.3045301735401153,1.3746665716171265,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,293.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493060350418091,1.0,1.0,0.3574920892715454,1.0,-2.986427068710327,2.074852466583252,0.9115744829177856,1.3998377323150637,0.0,0.0,0.0,120.4635772705078,150.0,-12.48667049407959,-0.0,2130.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215652704238892,0.291634202003479,0.2636510133743286,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865125775337219,0.3700028359889984,0.3509693741798401,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204715847969055,0.2903646230697632,0.2041904032230377,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413012623786926,0.3149987757205963,0.2995825409889221,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333757519721985,0.3052322268486023,1.3788329362869265,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,293.263916015625,297.4111022949219,291.2682189941406,1.0,0.5541785359382629,1.0,1.0,0.3545555770397186,1.0,-2.998392105102539,2.091119766235352,0.9072723388671876,1.4134231805801392,0.0,0.0,0.0,126.22593688964844,150.0,-11.02756404876709,-0.0,2180.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149490356445312,0.2928034365177154,0.264857679605484,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791978359222412,0.372044175863266,0.3530524671077728,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138161897659302,0.2915064394474029,0.2051078677177429,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345643877983093,0.3162837624549866,0.3009594082832336,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263100385665894,0.3059214353561401,1.3827154636383057,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,293.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584465265274048,1.0,1.0,0.3521779477596283,1.0,-3.009773015975952,2.1055493354797363,0.9042236804962158,1.4252833127975464,0.0,0.0,0.0,130.8649139404297,138.0,-7.009862899780273,-0.0,2224.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167004585266113,0.2951496839523315,0.2669554650783539,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821151256561279,0.3761562407016754,0.356911301612854,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155416250228882,0.2938081920146942,0.2067061960697174,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363646864891052,0.3188655376434326,0.3033878803253174,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271588087081909,0.3072988390922546,1.3888779878616333,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,293.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611364245414734,1.0,1.0,0.3474226891994476,1.0,-3.029186964035034,2.132162809371948,0.8970243334770203,1.4475401639938354,0.0,0.0,0.0,131.80813598632812,126.0,-0.0015084689948707,-0.0,2264.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167004585266113,0.2951496839523315,0.2669554650783539,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821151256561279,0.3761562407016754,0.356911301612854,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155416250228882,0.2938081920146942,0.2067061960697174,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363646864891052,0.3188655376434326,0.3033878803253174,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271588087081909,0.3072988390922546,1.3888779878616333,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,293.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611364245414734,1.0,1.0,0.3474226891994476,1.0,-3.029186964035034,2.132162809371948,0.8970243334770203,1.4475401639938354,0.0,0.0,0.0,131.80813598632812,126.0,-0.0015084689948707,-0.0,2264.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287034630775452,0.2975330352783203,0.2688724994659424,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.897307813167572,0.3803293704986572,0.3606024384498596,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275342583656311,0.29616379737854,0.2081745415925979,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488891124725342,0.3214929103851318,0.3056322336196899,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383986949920654,0.3087089657783508,1.3941044807434082,291.2724914550781,291.1499938964844,288.75,287.119873046875,293.2753601074219,297.39959716796875,291.2727355957031,1.0,0.56045001745224,1.0,1.0,0.3426674604415893,1.0,-3.0466766357421875,2.157695770263672,0.8889808058738708,1.4691118001937866,0.0,0.0,0.0,127.07202911376952,114.0,3.8539397716522217,-0.0,2271.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287034630775452,0.2975330352783203,0.2688724994659424,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.897307813167572,0.3803293704986572,0.3606024384498596,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275342583656311,0.29616379737854,0.2081745415925979,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488891124725342,0.3214929103851318,0.3056322336196899,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383986949920654,0.3087089657783508,1.3941044807434082,291.2724914550781,291.1499938964844,288.75,287.119873046875,293.2753601074219,297.39959716796875,291.2727355957031,1.0,0.56045001745224,1.0,1.0,0.3426674604415893,1.0,-3.0466766357421875,2.157695770263672,0.8889808058738708,1.4691118001937866,0.0,0.0,0.0,127.07202911376952,114.0,3.8539397716522217,-0.0,2271.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488571643829346,0.2999463677406311,0.2707007229328155,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238630533218384,0.3845611214637756,0.3642255067825317,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476192355155945,0.2985732555389404,0.2095893025398254,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705581426620483,0.3241685628890991,0.3077980875968933,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582702279090881,0.3101578056812286,1.3989133834838867,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,293.2815856933594,297.3968505859375,291.27789306640625,1.0,0.557832658290863,1.0,1.0,0.337852418422699,1.0,-3.063316583633423,2.183001518249512,0.8803150653839111,1.4906401634216309,0.0,0.0,0.0,119.15876770019533,102.0,6.37282133102417,-0.0,2260.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
