time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488571643829346,0.2999463677406311,0.2707007229328155,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238630533218384,0.3845611214637756,0.3642255067825317,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476192355155945,0.2985732555389404,0.2095893025398254,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705581426620483,0.3241685628890991,0.3077980875968933,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582702279090881,0.3101578056812286,1.3989133834838867,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,293.2815856933594,297.3968505859375,291.27789306640625,1.0,0.557832658290863,1.0,1.0,0.337852418422699,1.0,-3.063316583633423,2.183001518249512,0.8803150653839111,1.4906401634216309,0.0,0.0,0.0,119.15876770019533,102.0,6.37282133102417,-0.0,2260.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792518973350525,0.3023809492588043,0.2724818289279938,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624862670898438,0.3888461291790008,0.3678281903266907,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779190182685852,0.3010313212871551,0.2109860777854919,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027897715568542,0.3268891274929046,0.3099356889724731,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888520359992981,0.3116433918476105,1.403551459312439,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,293.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541432499885559,1.0,1.0,0.3330373764038086,1.0,-3.0796141624450684,2.2082364559173584,0.8713775873184204,1.5121732950210571,0.0,0.0,0.0,109.43409729003906,90.0,9.034934997558594,-0.0,2238.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792518973350525,0.3023809492588043,0.2724818289279938,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624862670898438,0.3888461291790008,0.3678281903266907,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779190182685852,0.3010313212871551,0.2109860777854919,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027897715568542,0.3268891274929046,0.3099356889724731,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888520359992981,0.3116433918476105,1.403551459312439,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,293.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541432499885559,1.0,1.0,0.3330373764038086,1.0,-3.0796141624450684,2.2082364559173584,0.8713775873184204,1.5121732950210571,0.0,0.0,0.0,109.43409729003906,90.0,9.034934997558594,-0.0,2238.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995451331138611,0.303604781627655,0.273362785577774,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834760427474976,0.391007661819458,0.3696309030056,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981891870498657,0.3022774755954742,0.2116842716932296,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256636500358582,0.328265517950058,0.3110031485557556,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087958335876464,0.312399297952652,1.405851125717163,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,293.2947998046875,297.3940734863281,291.28924560546875,1.0,0.5520593523979187,1.0,1.0,0.3306298553943634,1.0,-3.0877280235290527,2.2208847999572754,0.8668431043624878,1.522978663444519,0.0,0.0,0.0,104.15170288085938,90.0,10.406603813171388,-0.0,2225.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229310154914856,0.3048235774040222,0.2742629051208496,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931980431079864,0.368773877620697,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213948845863342,0.30352583527565,0.212402269244194,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507506489753724,0.329643577337265,0.312096893787384,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328831434249878,0.3131549656391144,1.4082666635513306,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,293.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497213006019592,1.0,1.0,0.3279042541980743,1.0,-3.0929489135742188,2.2324838638305664,0.8604649305343628,1.5337657928466797,0.0,0.0,0.0,99.22056579589844,93.0,10.280372619628906,-0.0,2209.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939354419708252,0.3071916699409485,0.2762954533100128,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987172245979309,0.3550151884555816,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379108548164368,0.3059821724891662,0.2140373885631561,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662287831306458,0.3323608040809631,0.3145544230937958,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480867981910706,0.3146280646324157,1.4143680334091189,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,293.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481228232383728,1.0,1.0,0.3224530518054962,1.0,-3.0910353660583496,2.24774432182312,0.8432910442352295,1.5491896867752075,0.0,0.0,0.0,96.47331237792967,96.0,8.580472946166992,-0.0,2191.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939354419708252,0.3071916699409485,0.2762954533100128,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987172245979309,0.3550151884555816,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379108548164368,0.3059821724891662,0.2140373885631561,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662287831306458,0.3323608040809631,0.3145544230937958,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480867981910706,0.3146280646324157,1.4143680334091189,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,293.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481228232383728,1.0,1.0,0.3224530518054962,1.0,-3.0910353660583496,2.24774432182312,0.8432910442352295,1.5491896867752075,0.0,0.0,0.0,96.47331237792967,96.0,8.580472946166992,-0.0,2191.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493715167045592,0.3095389306545257,0.2783465683460235,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050769805908203,0.3477261960506439,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.948106050491333,0.3084557950496673,0.215714156627655,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752325415611268,0.3350970447063446,0.3170701861381531,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568510055541992,0.3161327242851257,1.4207922220230105,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,293.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484781265258789,1.0,1.0,0.3170018494129181,1.0,-3.097494840621948,2.2686450481414795,0.8288498520851135,1.5684995651245115,0.0,0.0,0.0,95.37049865722656,114.0,10.589213371276855,-0.0,2197.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493715167045592,0.3095389306545257,0.2783465683460235,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050769805908203,0.3477261960506439,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.948106050491333,0.3084557950496673,0.215714156627655,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752325415611268,0.3350970447063446,0.3170701861381531,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568510055541992,0.3161327242851257,1.4207922220230105,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,293.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484781265258789,1.0,1.0,0.3170018494129181,1.0,-3.097494840621948,2.2686450481414795,0.8288498520851135,1.5684995651245115,0.0,0.0,0.0,95.37049865722656,114.0,10.589213371276855,-0.0,2197.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.939007043838501,0.3119056820869446,0.280547022819519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108854234218597,0.3608259856700897,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378978610038756,0.3109872341156006,0.2175328731536865,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663057923316956,0.3378929793834686,0.3197791576385498,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945780336856842,0.3177021443843841,1.4281737804412842,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,293.32061767578125,297.4064025878906,291.3142395019531,1.0,0.555910587310791,1.0,1.0,0.3108366429805755,1.0,-3.130169153213501,2.3095734119415283,0.8205958008766174,1.601595401763916,0.0,0.0,0.0,99.17809295654295,132.0,11.191702842712402,-0.0,2277.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.939007043838501,0.3119056820869446,0.280547022819519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108854234218597,0.3608259856700897,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378978610038756,0.3109872341156006,0.2175328731536865,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663057923316956,0.3378929793834686,0.3197791576385498,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945780336856842,0.3177021443843841,1.4281737804412842,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,293.32061767578125,297.4064025878906,291.3142395019531,1.0,0.555910587310791,1.0,1.0,0.3108366429805755,1.0,-3.130169153213501,2.3095734119415283,0.8205958008766174,1.601595401763916,0.0,0.0,0.0,99.17809295654295,132.0,11.191702842712402,-0.0,2277.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145349264144896,0.3142397403717041,0.2828529775142669,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146135449409485,0.3894469439983368,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913693070411682,0.3135272562503814,0.219462513923645,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943202555179596,0.3407012522220611,0.3226414024829864,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202898144721984,0.3192557990550995,1.4362025260925293,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,293.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681944489479065,1.0,1.0,0.3046714067459106,1.0,-3.182689428329468,2.364419937133789,0.8182695508003235,1.6444200277328491,0.0,0.0,0.0,107.1105728149414,150.0,13.246548652648926,-0.0,2419.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145349264144896,0.3142397403717041,0.2828529775142669,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146135449409485,0.3894469439983368,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913693070411682,0.3135272562503814,0.219462513923645,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943202555179596,0.3407012522220611,0.3226414024829864,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202898144721984,0.3192557990550995,1.4362025260925293,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,293.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681944489479065,1.0,1.0,0.3046714067459106,1.0,-3.182689428329468,2.364419937133789,0.8182695508003235,1.6444200277328491,0.0,0.0,0.0,107.1105728149414,150.0,13.246548652648926,-0.0,2419.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900831341743469,0.3153372406959533,0.2841331660747528,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816269874572754,0.4158921837806701,0.3936440050601959,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894527554512024,0.3147418200969696,0.2205363363027572,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.915763795375824,0.3420514166355133,0.3242214918136596,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946965932846069,0.319957822561264,1.4408421516418457,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,293.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747602581977844,1.0,1.0,0.3015888035297394,1.0,-3.1976184844970703,2.384145021438598,0.8134734630584717,1.6613925695419312,0.0,0.0,0.0,114.9384994506836,150.0,13.479949951171877,-0.0,2491.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687158823013306,0.3163889348506927,0.2853859066963196,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591535925865172,0.4174301028251648,0.3952833116054535,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682292699813843,0.3159224390983581,0.2215957045555114,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928853869438171,0.3433693349361419,0.3257832825183868,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727465271949768,0.3206159472465515,1.445332646369934,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,293.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813673734664917,1.0,1.0,0.2960014641284942,1.0,-3.210174322128296,2.4097208976745605,0.8004534244537354,1.6839662790298462,0.0,0.0,0.0,123.29961395263672,168.0,0.0301137659698724,-0.0,2561.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351622223854065,0.318279892206192,0.2877557575702667,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163482189178468,0.4208770990371704,0.3990677297115326,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349672555923462,0.3181239366531372,0.2236427962779998,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572419881820679,0.3458532094955444,0.3288168311119079,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381314277648926,0.3217626512050628,1.453784465789795,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,293.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946458578109741,1.0,1.0,0.2848268151283264,1.0,-3.233848094940185,2.4610846042633057,0.7727634310722351,1.7299401760101318,0.0,0.0,0.0,140.83815002441406,171.0,-21.478286743164062,-0.0,2705.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351622223854065,0.318279892206192,0.2877557575702667,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163482189178468,0.4208770990371704,0.3990677297115326,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349672555923462,0.3181239366531372,0.2236427962779998,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572419881820679,0.3458532094955444,0.3288168311119079,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381314277648926,0.3217626512050628,1.453784465789795,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,293.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946458578109741,1.0,1.0,0.2848268151283264,1.0,-3.233848094940185,2.4610846042633057,0.7727634310722351,1.7299401760101318,0.0,0.0,0.0,140.83815002441406,171.0,-21.478286743164062,-0.0,2705.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190708160400391,0.3199468851089477,0.2896878719329834,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969168066978455,0.4244966506958008,0.4028600752353668,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191559314727783,0.3201484084129333,0.2253872901201248,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405555486679077,0.348162442445755,0.3314454853534698,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214008212089539,0.3227161169052124,1.4602279663085938,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,293.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034966111183167,1.0,1.0,0.2736521661281585,1.0,-3.253743886947632,2.510032415390014,0.7437116503715515,1.7743936777114868,0.0,0.0,0.0,152.40455627441406,159.0,-29.733976364135746,-0.0,2810.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190708160400391,0.3199468851089477,0.2896878719329834,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969168066978455,0.4244966506958008,0.4028600752353668,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191559314727783,0.3201484084129333,0.2253872901201248,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405555486679077,0.348162442445755,0.3314454853534698,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214008212089539,0.3227161169052124,1.4602279663085938,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,293.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034966111183167,1.0,1.0,0.2736521661281585,1.0,-3.253743886947632,2.510032415390014,0.7437116503715515,1.7743936777114868,0.0,0.0,0.0,152.40455627441406,159.0,-29.733976364135746,-0.0,2810.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.819240927696228,0.3213760256767273,0.2910600304603576,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8982613682746887,0.4280572235584259,0.4062679708003998,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8196325302124023,0.3219822943210602,0.2267248034477234,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.8411340117454529,0.3502802550792694,0.3335218429565429,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8210171461105347,0.323465883731842,1.4639859199523926,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,293.1817321777344,297.36993408203125,291.21783447265625,1.0,0.6057250499725342,1.0,1.0,0.2539482414722442,1.0,-3.26812481880188,2.5808231830596924,0.687301754951477,1.8418607711791992,0.0,0.0,0.0,153.74302673339844,147.0,-74.09988403320312,-0.0,2848.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.819240927696228,0.3213760256767273,0.2910600304603576,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8982613682746887,0.4280572235584259,0.4062679708003998,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8196325302124023,0.3219822943210602,0.2267248034477234,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.8411340117454529,0.3502802550792694,0.3335218429565429,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8210171461105347,0.323465883731842,1.4639859199523926,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,293.1817321777344,297.36993408203125,291.21783447265625,1.0,0.6057250499725342,1.0,1.0,0.2539482414722442,1.0,-3.26812481880188,2.5808231830596924,0.687301754951477,1.8418607711791992,0.0,0.0,0.0,153.74302673339844,147.0,-74.09988403320312,-0.0,2848.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8275882005691528,0.3224432170391083,0.2919085919857025,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.909999430179596,0.4313482642173767,0.4092302918434143,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8283365964889526,0.3235199153423309,0.2277018129825592,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504045605659485,0.3521023988723755,0.3351117968559265,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288639783859253,0.3239091038703918,1.4653940200805664,291.1445007324219,290.5827941894531,289.607421875,287.3399658203125,293.0986633300781,297.36083984375,291.14166259765625,1.0,0.6043996810913086,1.0,1.0,0.2342442870140075,1.0,-3.277493953704834,2.648172616958618,0.6293212175369263,1.906976580619812,0.0,0.0,0.0,149.394775390625,135.0,-96.60218048095705,-0.0,2844.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8275882005691528,0.3224432170391083,0.2919085919857025,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.909999430179596,0.4313482642173767,0.4092302918434143,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8283365964889526,0.3235199153423309,0.2277018129825592,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504045605659485,0.3521023988723755,0.3351117968559265,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288639783859253,0.3239091038703918,1.4653940200805664,291.1445007324219,290.5827941894531,289.607421875,287.3399658203125,293.0986633300781,297.36083984375,291.14166259765625,1.0,0.6043996810913086,1.0,1.0,0.2342442870140075,1.0,-3.277493953704834,2.648172616958618,0.6293212175369263,1.906976580619812,0.0,0.0,0.0,149.394775390625,135.0,-96.60218048095705,-0.0,2844.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8338987231254578,0.3228768110275268,0.2921881079673767,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.919275403022766,0.4329094588756561,0.4105784893035888,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348509669303894,0.3242038786411285,0.2280900925397873,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574632406234741,0.3529263436794281,0.3357696235179901,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349456191062927,0.3240368366241455,1.465419888496399,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,293.05938720703125,297.3558654785156,291.1034545898437,1.0,0.602866530418396,1.0,1.0,0.2243923246860504,1.0,-3.280742883682251,2.680359601974488,0.6003832817077637,1.938359379768372,0.0,0.0,0.0,145.95123291015625,135.0,-100.97535705566406,-0.0,2831.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.8415762186050415,0.3232552111148834,0.2923961877822876,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9306429028511048,0.4344207048416137,0.4118578433990478,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427562117576599,0.3248406648635864,0.2284284979104995,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660810589790344,0.3537012636661529,0.3363581895828247,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.842398464679718,0.3241109848022461,1.4650957584381104,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,293.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009259819984436,1.0,1.0,0.2129635214805603,1.0,-3.2832589149475098,2.715980052947998,0.5672789812088013,1.9733184576034544,0.0,0.0,0.0,141.92794799804688,123.0,-109.49117279052734,-0.0,2814.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613176941871643,0.323818951845169,0.2926035523414612,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578332304954528,0.4372638165950775,0.4142105281352997,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630459308624268,0.3259513080120086,0.2289632111787796,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880521655082703,0.3550842702388763,0.3373389542102813,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616772890090942,0.3240810632705688,1.4634625911712646,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,292.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961253046989441,1.0,1.0,0.19010591506958,1.0,-3.286200523376465,2.7842674255371094,0.501933217048645,2.0407540798187256,0.0,0.0,0.0,132.71588134765625,111.0,-118.03179931640624,-0.0,2769.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613176941871643,0.323818951845169,0.2926035523414612,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578332304954528,0.4372638165950775,0.4142105281352997,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630459308624268,0.3259513080120086,0.2289632111787796,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880521655082703,0.3550842702388763,0.3373389542102813,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616772890090942,0.3240810632705688,1.4634625911712646,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,292.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961253046989441,1.0,1.0,0.19010591506958,1.0,-3.286200523376465,2.7842674255371094,0.501933217048645,2.0407540798187256,0.0,0.0,0.0,132.71588134765625,111.0,-118.03179931640624,-0.0,2769.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8883273601531982,0.3242061138153076,0.2925978302955627,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9874865412712096,0.4399481117725372,0.4163561463356018,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8906984329223633,0.3269098997116089,0.2293523997068405,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.9181695580482484,0.3563072383403778,0.3381160795688629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8881620168685913,0.3238752782344818,1.4607927799224854,290.8946533203125,290.2933959960937,289.8408203125,287.36065673828125,292.8437805175781,297.3285827636719,290.89178466796875,1.0,0.5904725193977356,1.0,1.0,0.167248323559761,1.0,-3.2869696617126465,2.8475594520568848,0.4394102096557617,2.1036739349365234,0.0,0.0,0.0,122.51373291015624,99.0,-113.92279052734376,-0.0,2714.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8883273601531982,0.3242061138153076,0.2925978302955627,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9874865412712096,0.4399481117725372,0.4163561463356018,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8906984329223633,0.3269098997116089,0.2293523997068405,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.9181695580482484,0.3563072383403778,0.3381160795688629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8881620168685913,0.3238752782344818,1.4607927799224854,290.8946533203125,290.2933959960937,289.8408203125,287.36065673828125,292.8437805175781,297.3285827636719,290.89178466796875,1.0,0.5904725193977356,1.0,1.0,0.167248323559761,1.0,-3.2869696617126465,2.8475594520568848,0.4394102096557617,2.1036739349365234,0.0,0.0,0.0,122.51373291015624,99.0,-113.92279052734376,-0.0,2714.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137259125709534,0.3243342041969299,0.2925271987915039,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428859949111938,0.4037440717220306,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917061686515808,0.3276456296443939,0.2297083735466003,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478277564048768,0.3573035001754761,0.3388420343399048,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129216074943542,0.3234362602233886,1.4578272104263306,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,292.6731872558594,297.3179016113281,290.7654113769531,1.0,0.583268404006958,1.0,1.0,0.1433673053979873,1.0,-3.269471883773804,2.938440322875977,0.3310315310955047,2.198542594909668,0.0,0.0,0.0,114.25236511230467,87.0,-175.26742553710938,-0.0,2633.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137259125709534,0.3243342041969299,0.2925271987915039,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428859949111938,0.4037440717220306,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917061686515808,0.3276456296443939,0.2297083735466003,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478277564048768,0.3573035001754761,0.3388420343399048,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129216074943542,0.3234362602233886,1.4578272104263306,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,292.6731872558594,297.3179016113281,290.7654113769531,1.0,0.583268404006958,1.0,1.0,0.1433673053979873,1.0,-3.269471883773804,2.938440322875977,0.3310315310955047,2.198542594909668,0.0,0.0,0.0,114.25236511230467,87.0,-175.26742553710938,-0.0,2633.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9381038546562196,0.3235292136669159,0.2918437123298645,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9990000128746032,0.447363942861557,0.3762970864772796,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9423344731330872,0.3276075422763824,0.2296772897243499,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379943847656,0.9715673923492432,0.3575476706027984,0.3390599191188812,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9368060827255248,0.3222905099391937,1.4525879621505735,290.5364990234375,290.09967041015625,289.9970397949219,287.3733215332031,292.38983154296875,297.3100280761719,290.5267028808594,1.0,0.5735080242156982,1.0,1.0,0.1194862946867942,1.0,-3.229609727859497,3.058322191238404,0.1712874472141266,2.3268818855285645,0.0,0.0,0.0,106.94109344482422,105.0,-290.14093017578125,-0.0,2514.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9381038546562196,0.3235292136669159,0.2918437123298645,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9990000128746032,0.447363942861557,0.3762970864772796,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9423344731330872,0.3276075422763824,0.2296772897243499,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379943847656,0.9715673923492432,0.3575476706027984,0.3390599191188812,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9368060827255248,0.3222905099391937,1.4525879621505735,290.5364990234375,290.09967041015625,289.9970397949219,287.3733215332031,292.38983154296875,297.3100280761719,290.5267028808594,1.0,0.5735080242156982,1.0,1.0,0.1194862946867942,1.0,-3.229609727859497,3.058322191238404,0.1712874472141266,2.3268818855285645,0.0,0.0,0.0,106.94109344482422,105.0,-290.14093017578125,-0.0,2514.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.9403610229492188,0.3227880895137787,0.291242390871048,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9990000128746032,0.4497740268707275,0.3731749057769775,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178771972656,0.9450384378433228,0.327305793762207,0.229504257440567,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.9740538001060486,0.3573912680149078,0.3389621675014496,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9389405846595764,0.3214588761329651,1.4490841627120972,290.41607666015625,290.05133056640625,290.0360107421875,287.37664794921875,292.275390625,297.306396484375,290.4077453613281,1.0,0.5723592042922974,1.0,1.0,0.1075457856059074,1.0,-3.2205522060394287,3.1160542964935303,0.1044979691505432,2.385859251022339,0.0,0.0,0.0,105.95470428466795,105.0,-304.8543395996094,-0.0,2491.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9355552196502686,0.321959376335144,0.29056316614151,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.4516346156597137,0.3772986829280853,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33306884765625,0.940768301486969,0.3269214034080505,0.22928486764431,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.9704949259757996,0.3571471869945526,0.3388002216815948,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9340261816978456,0.3205383419990539,1.4453037977218628,290.3320617675781,290.0030822753906,290.074951171875,287.3800964355469,292.2275390625,297.3006286621094,290.327392578125,1.0,0.5729550719261169,1.0,1.0,0.0989510416984558,1.0,-3.219676733016968,3.152242422103882,0.0674342736601829,2.421919107437134,0.0,0.0,0.0,106.76752471923828,123.0,-261.071533203125,-0.0,2494.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9149159789085388,0.3206285536289215,0.2894355058670044,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534919261932373,0.3981078565120697,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208988547325134,0.3263654708862304,0.2289679497480392,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525038003921508,0.3568310141563415,0.3386070132255554,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131423234939576,0.3188613057136535,1.438399076461792,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,292.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782467722892761,1.0,1.0,0.082328550517559,1.0,-3.2344045639038086,3.209321975708008,0.0250825602561235,2.475222110748291,0.0,0.0,0.0,111.73681640625,123.0,-145.84228515625,-0.0,2551.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
