time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9140616655349731,0.3205929398536682,0.2894064486026764,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535142183303833,0.3990491032600403,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200497269630432,0.3263540267944336,0.2289629280567169,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516839385032654,0.3568270802497864,0.3386075794696808,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122822284698486,0.3188094198703766,1.4381911754608154,290.25390625,289.9068298339844,290.1525573730469,287.38751220703125,292.20562744140625,297.28387451171875,290.25262451171875,1.0,0.578510582447052,1.0,1.0,0.0817615538835525,1.0,-3.2352452278137207,3.211082696914673,0.0241626426577568,2.4767813682556152,0.0,0.0,0.0,111.97403717041016,126.0,-142.03257751464844,-0.0,2554.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985517024993896,0.3198080658912658,0.2887139916419983,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537818133831024,0.4175967574119568,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045226573944092,0.3262365758419037,0.2289111167192459,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356480240821838,0.356921911239624,0.3387443721294403,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964210152626038,0.3174081444740295,1.4322574138641355,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,292.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830023288726807,1.0,1.0,0.0645720660686492,1.0,-3.249697685241699,3.242804765701294,0.0068929223343729,2.5053529739379883,0.0,0.0,0.0,116.67388916015624,129.0,-39.543434143066406,-0.0,2609.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985517024993896,0.3198080658912658,0.2887139916419983,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537818133831024,0.4175967574119568,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045226573944092,0.3262365758419037,0.2289111167192459,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356480240821838,0.356921911239624,0.3387443721294403,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964210152626038,0.3174081444740295,1.4322574138641355,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,292.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830023288726807,1.0,1.0,0.0645720660686492,1.0,-3.249697685241699,3.242804765701294,0.0068929223343729,2.5053529739379883,0.0,0.0,0.0,116.67388916015624,129.0,-39.543434143066406,-0.0,2609.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864226341247559,0.3196578323841095,0.288582295179367,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977409839630128,0.4541036188602447,0.4301373958587646,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928300142288208,0.3266541659832001,0.229218304157257,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.92214697599411,0.3575330674648285,0.339345246553421,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836199641227722,0.3164695501327514,1.4282357692718506,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,292.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869632959365845,1.0,1.0,0.0491588823497295,1.0,-3.26100754737854,3.2591552734375,0.0018524192273616,2.5193324089050293,0.0,0.0,0.0,120.97783660888672,132.0,29.806264877319336,-0.0,2656.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864226341247559,0.3196578323841095,0.288582295179367,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977409839630128,0.4541036188602447,0.4301373958587646,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928300142288208,0.3266541659832001,0.229218304157257,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.92214697599411,0.3575330674648285,0.339345246553421,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836199641227722,0.3164695501327514,1.4282357692718506,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,292.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869632959365845,1.0,1.0,0.0491588823497295,1.0,-3.26100754737854,3.2591552734375,0.0018524192273616,2.5193324089050293,0.0,0.0,0.0,120.97783660888672,132.0,29.806264877319336,-0.0,2656.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.873367190361023,0.3199982047080993,0.2889583706855774,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869953989982604,0.455679714679718,0.4314353168010711,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800778388977051,0.3275157213211059,0.2298786491155624,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076807498931884,0.3585840761661529,0.3404172658920288,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.869884192943573,0.3159650564193725,1.4263705015182495,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,292.3819274902344,297.2439270019531,290.3489685058594,1.0,0.589913010597229,1.0,1.0,0.0337457023561,1.0,-3.262739419937134,3.262319326400757,0.0004201437695883,2.5220518112182617,0.0,0.0,0.0,125.7941436767578,135.0,68.10809326171875,-0.0,2686.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.873367190361023,0.3199982047080993,0.2889583706855774,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869953989982604,0.455679714679718,0.4314353168010711,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800778388977051,0.3275157213211059,0.2298786491155624,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076807498931884,0.3585840761661529,0.3404172658920288,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.869884192943573,0.3159650564193725,1.4263705015182495,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,292.3819274902344,297.2439270019531,290.3489685058594,1.0,0.589913010597229,1.0,1.0,0.0337457023561,1.0,-3.262739419937134,3.262319326400757,0.0004201437695883,2.5220518112182617,0.0,0.0,0.0,125.7941436767578,135.0,68.10809326171875,-0.0,2686.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692124485969543,0.3203242123126983,0.2892695665359497,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834755659103394,0.45692178606987,0.432545393705368,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760756254196167,0.3280981183052063,0.230299174785614,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033984541893004,0.3592617809772491,0.3410756289958954,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653942942619324,0.3158747553825378,1.4260494709014893,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,292.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913040637969971,1.0,1.0,0.0260391123592853,1.0,-3.265357494354248,3.265169382095337,0.0001881782081909,2.5242843627929688,0.0,0.0,0.0,127.61581420898438,135.0,79.40826416015625,-0.0,2702.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659547567367554,0.3207310736179352,0.2896503210067749,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807519912719728,0.4583519697189331,0.4338558316230774,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729758262634277,0.3287633061408996,0.2307740002870559,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001728892326355,0.3600230813026428,0.3418080806732178,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618118166923523,0.3158764839172363,1.4261159896850586,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,292.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927000641822815,1.0,1.0,0.0208312906324863,1.0,-3.268921136856079,3.268815994262696,0.0001050496430252,2.52710509300232,0.0,0.0,0.0,129.21522521972656,138.0,87.27111053466797,-0.0,2718.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610776662826538,0.3217388093471527,0.2905836999416351,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768375754356384,0.4616017043590545,0.4368831813335418,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684332966804504,0.3303011953830719,0.2318648248910904,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954219222068787,0.361756294965744,0.3434666395187378,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563258647918701,0.3161146640777588,1.4272804260253906,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,292.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955965518951416,1.0,1.0,0.0104156453162431,1.0,-3.2783870697021484,3.2783548831939697,3.205792745575309e-05,2.5344746112823486,0.0,0.0,0.0,132.0355224609375,141.0,95.94715118408205,-0.0,2753.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610776662826538,0.3217388093471527,0.2905836999416351,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768375754356384,0.4616017043590545,0.4368831813335418,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684332966804504,0.3303011953830719,0.2318648248910904,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954219222068787,0.361756294965744,0.3434666395187378,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563258647918701,0.3161146640777588,1.4272804260253906,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,292.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955965518951416,1.0,1.0,0.0104156453162431,1.0,-3.2783870697021484,3.2783548831939697,3.205792745575309e-05,2.5344746112823486,0.0,0.0,0.0,132.0355224609375,141.0,95.94715118408205,-0.0,2753.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573955297470093,0.3229455947875976,0.291696697473526,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740688800811768,0.4651980102062225,0.4402652084827423,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651077747344971,0.3320617973804474,0.2331108003854751,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919174075126648,0.363713651895523,0.3453376591205597,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520907759666443,0.3166029751300812,1.4295789003372192,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,292.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986970663070679,1.0,1.0,0.0,1.0,-3.290302276611328,3.2902932167053223,9.08513811737066e-06,2.543699264526367,0.0,0.0,0.0,134.6370849609375,144.0,99.27941131591795,-0.0,2793.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573955297470093,0.3229455947875976,0.291696697473526,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740688800811768,0.4651980102062225,0.4402652084827423,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651077747344971,0.3320617973804474,0.2331108003854751,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919174075126648,0.363713651895523,0.3453376591205597,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520907759666443,0.3166029751300812,1.4295789003372192,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,292.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986970663070679,1.0,1.0,0.0,1.0,-3.290302276611328,3.2902932167053223,9.08513811737066e-06,2.543699264526367,0.0,0.0,0.0,134.6370849609375,144.0,99.27941131591795,-0.0,2793.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543299436569214,0.3243117034435272,0.2929540872573852,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971881091594696,0.4690312445163727,0.4438842535018921,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624152541160583,0.334006130695343,0.2344860732555389,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890524506568909,0.3658469617366791,0.3473784923553467,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.848516583442688,0.3172850906848907,1.4327731132507324,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,292.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020187139511108,1.0,1.0,0.0,1.0,-3.3041138648986816,3.304105281829834,8.783496923570056e-06,2.5543737411499023,0.0,0.0,0.0,137.1905059814453,147.0,99.98894500732422,-0.0,2836.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543299436569214,0.3243117034435272,0.2929540872573852,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971881091594696,0.4690312445163727,0.4438842535018921,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624152541160583,0.334006130695343,0.2344860732555389,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890524506568909,0.3658469617366791,0.3473784923553467,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.848516583442688,0.3172850906848907,1.4327731132507324,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,292.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020187139511108,1.0,1.0,0.0,1.0,-3.3041138648986816,3.304105281829834,8.783496923570056e-06,2.5543737411499023,0.0,0.0,0.0,137.1905059814453,147.0,99.98894500732422,-0.0,2836.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516359329223633,0.3258095979690552,0.2943337261676788,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700288772583008,0.4730486869812011,0.4476842582225799,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601082563400269,0.3361091017723083,0.2359742224216461,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865669965744019,0.368125855922699,0.3495606184005737,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453474044799805,0.318124771118164,1.436698079109192,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,292.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055504083633423,1.0,1.0,0.0,1.0,-3.319475173950196,3.319466352462769,8.865292329574004e-06,2.5662498474121094,0.0,0.0,0.0,139.76382446289062,150.0,99.33795166015624,-0.0,2883.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516359329223633,0.3258095979690552,0.2943337261676788,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700288772583008,0.4730486869812011,0.4476842582225799,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601082563400269,0.3361091017723083,0.2359742224216461,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865669965744019,0.368125855922699,0.3495606184005737,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453474044799805,0.318124771118164,1.436698079109192,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,292.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055504083633423,1.0,1.0,0.0,1.0,-3.319475173950196,3.319466352462769,8.865292329574004e-06,2.5662498474121094,0.0,0.0,0.0,139.76382446289062,150.0,99.33795166015624,-0.0,2883.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503894209861755,0.3266001045703888,0.2950621843338012,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691920280456544,0.4751165807247162,0.4496417343616485,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590613007545471,0.3372137546539306,0.2367561906576156,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854272365570068,0.3693130016326904,0.3506979644298553,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438750505447388,0.3185955286026001,1.4388965368270874,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,292.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073883771896362,1.0,1.0,0.0,1.0,-3.327656507492065,3.3276476860046387,8.9090481196763e-06,2.572575569152832,0.0,0.0,0.0,141.06626892089844,150.0,98.71381378173828,-0.0,2908.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491992950439453,0.3274159729480743,0.2958137989044189,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684052467346193,0.4772201478481293,0.4516336321830749,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580747246742249,0.3383510708808899,0.2375614047050476,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843454122543335,0.3705289959907532,0.3518631756305694,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424659371376038,0.3190965354442596,1.441235065460205,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,292.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092703342437744,1.0,1.0,0.0,1.0,-3.336137056350708,3.336128234863281,8.954518307291437e-06,2.5791330337524414,0.0,0.0,0.0,142.38046264648438,153.0,97.95616912841795,-0.0,2934.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479282855987549,0.3283587098121643,0.296681672334671,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.967578947544098,0.479615718126297,0.4539024233818054,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570355176925659,0.3396613001823425,0.2384890913963318,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831966519355774,0.3719227313995361,0.3531988859176636,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409560918807983,0.3196906745433807,1.4440065622329712,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,292.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114264130592346,1.0,1.0,0.0,1.0,-3.345963716506958,3.3459548950195312,9.007349945022725e-06,2.58673095703125,0.0,0.0,0.0,143.8660430908203,153.0,96.98255157470705,-0.0,2964.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469735383987427,0.3291199505329132,0.2973821759223938,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.966968834400177,0.4815255403518677,0.4557114541530609,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562651872634888,0.3407163918018341,0.2392361313104629,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.882338285446167,0.3730399310588836,0.3542696535587311,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398173451423645,0.3201801180839538,1.4462882280349731,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,292.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131535768508911,1.0,1.0,0.0,1.0,-3.353911638259888,3.353902578353882,9.050194421433844e-06,2.5928761959075928,0.0,0.0,0.0,145.0427703857422,156.0,96.143798828125,-0.0,2988.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449413776397705,0.3309157192707062,0.2990335822105407,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657073616981506,0.4859533607959747,0.4599059820175171,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546590209007263,0.3431956470012665,0.2409912645816803,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805261254310608,0.3756485283374786,0.3567698001861572,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373762965202332,0.3213626742362976,1.4517953395843506,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,292.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171811819076538,1.0,1.0,0.0,1.0,-3.3726820945739746,3.3726727962493896,9.151779522653667e-06,2.6073882579803467,0.0,0.0,0.0,147.74620056152344,159.0,94.0378189086914,-0.0,3044.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449413776397705,0.3309157192707062,0.2990335822105407,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657073616981506,0.4859533607959747,0.4599059820175171,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546590209007263,0.3431956470012665,0.2409912645816803,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805261254310608,0.3756485283374786,0.3567698001861572,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373762965202332,0.3213626742362976,1.4517953395843506,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,292.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171811819076538,1.0,1.0,0.0,1.0,-3.3726820945739746,3.3726727962493896,9.151779522653667e-06,2.6073882579803467,0.0,0.0,0.0,147.74620056152344,159.0,94.0378189086914,-0.0,3044.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366093635559082,0.3305767178535461,0.2993215918540954,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.95693701505661,0.4882244765758514,0.4626720547676086,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465452790260315,0.3434736132621765,0.241665244102478,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717576861381531,0.3760096728801727,0.3577750325202942,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286389112472534,0.3201989233493805,1.449927568435669,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,293.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6202852725982666,1.0,1.0,0.0,1.0,-3.376150608062744,3.3761415481567383,9.171282727038488e-06,2.6103243827819824,0.0,0.0,0.0,152.7512969970703,162.0,91.9330596923828,-0.0,3081.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366093635559082,0.3305767178535461,0.2993215918540954,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.95693701505661,0.4882244765758514,0.4626720547676086,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465452790260315,0.3434736132621765,0.241665244102478,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717576861381531,0.3760096728801727,0.3577750325202942,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286389112472534,0.3201989233493805,1.449927568435669,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,293.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6202852725982666,1.0,1.0,0.0,1.0,-3.376150608062744,3.3761415481567383,9.171282727038488e-06,2.6103243827819824,0.0,0.0,0.0,152.7512969970703,162.0,91.9330596923828,-0.0,3081.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310677409172058,0.3312061131000519,0.2998345196247101,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511746764183044,0.4913804233074188,0.4655958712100982,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412260413169861,0.3446181714534759,0.2424341142177581,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659363389015198,0.3771917223930359,0.358858197927475,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223773241043091,0.3197719156742096,1.4479395151138306,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,293.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228833794593811,1.0,1.0,0.0,1.0,-3.380112886428833,3.380103826522827,9.192520337819587e-06,2.6132729053497314,0.0,0.0,0.0,156.5569305419922,165.0,89.66683959960938,-0.0,3112.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310677409172058,0.3312061131000519,0.2998345196247101,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511746764183044,0.4913804233074188,0.4655958712100982,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412260413169861,0.3446181714534759,0.2424341142177581,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659363389015198,0.3771917223930359,0.358858197927475,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223773241043091,0.3197719156742096,1.4479395151138306,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,293.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228833794593811,1.0,1.0,0.0,1.0,-3.380112886428833,3.380103826522827,9.192520337819587e-06,2.6132729053497314,0.0,0.0,0.0,156.5569305419922,165.0,89.66683959960938,-0.0,3112.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294325470924377,0.3317376375198364,0.3003023862838745,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496654272079468,0.4931699931621551,0.4672654569149017,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397220373153687,0.3454044163227081,0.242973193526268,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642579317092896,0.3779902458190918,0.359600692987442,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.820336639881134,0.3197647333145141,1.4478628635406494,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,293.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242215037345886,1.0,1.0,0.0,1.0,-3.3841300010681152,3.3841207027435303,9.214264537149576e-06,2.6163339614868164,0.0,0.0,0.0,158.02052307128906,165.0,88.62769317626953,-0.0,3129.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281848430633545,0.3323561251163482,0.3008568882942199,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486401677131652,0.49505615234375,0.4690314531326294,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386200070381165,0.346289724111557,0.2435853630304336,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630075454711914,0.3788851797580719,0.360439270734787,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186857104301453,0.3198599219322204,1.4482614994049072,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,293.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256199479103088,1.0,1.0,0.0,1.0,-3.3891429901123047,3.38913369178772,9.241483894584236e-06,2.6201717853546143,0.0,0.0,0.0,159.34945678710938,168.0,87.60958862304688,-0.0,3148.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263217806816101,0.3337746560573578,0.3021427094936371,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473857283592224,0.4990437626838684,0.4727785587310791,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370874524116516,0.3482825458049774,0.2449743300676345,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612159490585327,0.3808885514736175,0.3623312711715698,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160498142242432,0.3202848434448242,1.4501696825027466,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,293.1977844238281,297.3020935058594,291.162109375,1.0,0.6286234855651855,1.0,1.0,0.0,1.0,-3.4014339447021484,3.4014246463775635,9.308469088864513e-06,2.6296114921569824,0.0,0.0,0.0,161.837890625,171.0,85.56986236572266,-0.0,3190.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263217806816101,0.3337746560573578,0.3021427094936371,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473857283592224,0.4990437626838684,0.4727785587310791,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370874524116516,0.3482825458049774,0.2449743300676345,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612159490585327,0.3808885514736175,0.3623312711715698,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160498142242432,0.3202848434448242,1.4501696825027466,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,293.1977844238281,297.3020935058594,291.162109375,1.0,0.6286234855651855,1.0,1.0,0.0,1.0,-3.4014339447021484,3.4014246463775635,9.308469088864513e-06,2.6296114921569824,0.0,0.0,0.0,161.837890625,171.0,85.56986236572266,-0.0,3190.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248639106750488,0.3353600800037384,0.3035909235477447,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466353058815002,0.5032441020011902,0.4767387211322784,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360020518302917,0.3504961431026459,0.2465272396802902,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598869442939758,0.3830977380275726,0.3644320368766784,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138669729232788,0.3209408819675445,1.4531879425048828,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,293.2562561035156,297.30926513671875,291.2215576171875,1.0,0.631898045539856,1.0,1.0,0.0,1.0,-3.4159610271453857,3.415951728820801,9.38801167649217e-06,2.6407902240753174,0.0,0.0,0.0,164.29249572753906,174.0,83.48079681396484,-0.0,3238.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248639106750488,0.3353600800037384,0.3035909235477447,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466353058815002,0.5032441020011902,0.4767387211322784,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360020518302917,0.3504961431026459,0.2465272396802902,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598869442939758,0.3830977380275726,0.3644320368766784,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138669729232788,0.3209408819675445,1.4531879425048828,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,293.2562561035156,297.30926513671875,291.2215576171875,1.0,0.631898045539856,1.0,1.0,0.0,1.0,-3.4159610271453857,3.415951728820801,9.38801167649217e-06,2.6407902240753174,0.0,0.0,0.0,164.29249572753906,174.0,83.48079681396484,-0.0,3238.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235728740692139,0.3370616734027862,0.3051515817642212,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460827112197876,0.5076030492782593,0.4808572232723236,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351172804832458,0.3528755009174347,0.2482028305530548,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587540984153748,0.3854535520076751,0.3666817843914032,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.811887800693512,0.3217623829841614,1.4570064544677734,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,293.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354097127914429,1.0,1.0,0.0,1.0,-3.432104110717773,3.4320945739746094,9.4768265626044e-06,2.6532230377197266,0.0,0.0,0.0,166.808349609375,177.0,81.32022857666016,-0.0,3289.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235728740692139,0.3370616734027862,0.3051515817642212,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460827112197876,0.5076030492782593,0.4808572232723236,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351172804832458,0.3528755009174347,0.2482028305530548,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587540984153748,0.3854535520076751,0.3666817843914032,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.811887800693512,0.3217623829841614,1.4570064544677734,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,293.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354097127914429,1.0,1.0,0.0,1.0,-3.432104110717773,3.4320945739746094,9.4768265626044e-06,2.6532230377197266,0.0,0.0,0.0,166.808349609375,177.0,81.32022857666016,-0.0,3289.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223667144775391,0.3388523459434509,0.3067975640296936,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456232786178588,0.5120889544487,0.4851014614105224,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343456983566284,0.3553889095783233,0.2499767541885376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.85772305727005,0.3879210650920868,0.3690442442893982,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810016930103302,0.3227080702781677,1.4614237546920776,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,293.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391170620918274,1.0,1.0,0.0,1.0,-3.4494755268096924,3.4494659900665283,9.572882845532147e-06,2.666607618331909,0.0,0.0,0.0,169.4064483642578,180.0,79.07910919189453,-0.0,3345.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
