time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223667144775391,0.3388523459434509,0.3067975640296936,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456232786178588,0.5120889544487,0.4851014614105224,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343456983566284,0.3553889095783233,0.2499767541885376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.85772305727005,0.3879210650920868,0.3690442442893982,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810016930103302,0.3227080702781677,1.4614237546920776,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,293.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391170620918274,1.0,1.0,0.0,1.0,-3.4494755268096924,3.4494659900665283,9.572882845532147e-06,2.666607618331909,0.0,0.0,0.0,169.4064483642578,180.0,79.07910919189453,-0.0,3345.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217877745628357,0.3397760987281799,0.3076474964618683,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454192519187928,0.5143733620643616,0.4872642457485199,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.833993673324585,0.3566899299621582,0.2508958876132965,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572362661361694,0.3891898989677429,0.3702605366706848,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091111779212952,0.3232191205024719,1.4638153314590454,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,293.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410328149795532,1.0,1.0,0.0,1.0,-3.458543539047241,3.458534002304077,9.623220648791175e-06,2.673595905303955,0.0,0.0,0.0,170.73500061035156,180.0,77.92993927001953,-0.0,3374.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212244510650635,0.3407167494297027,0.308513343334198,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452322125434875,0.5166826844215393,0.4894514083862304,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336632251739502,0.3580179810523987,0.2518345415592193,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567676544189453,0.3904792964458465,0.371497243642807,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082233667373657,0.3237521350383758,1.46631121635437,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,293.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429842114448547,1.0,1.0,0.0,1.0,-3.4678337574005127,3.4678242206573486,9.674929970060475e-06,2.680755615234375,0.0,0.0,0.0,172.080810546875,183.0,76.76165008544922,-0.0,3404.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.820526659488678,0.3419433236122131,0.3096426427364349,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.945018470287323,0.5196723341941833,0.4922834932804107,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332717418670654,0.3597547709941864,0.2530623972415924,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561944365501404,0.3921568691730499,0.3731069266796112,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071123361587524,0.3244630396366119,1.469640851020813,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,293.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455279588699341,1.0,1.0,0.0,1.0,-3.480016231536865,3.480006456375122,9.742948350321967e-06,2.6901447772979736,0.0,0.0,0.0,173.8253936767578,183.0,75.23267364501953,-0.0,3443.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201461434364319,0.3426434695720672,0.3102873861789703,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449118375778198,0.521369457244873,0.4938914179801941,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330674171447754,0.3607487976551056,0.2537652552127838,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558855056762695,0.3931127786636352,0.374024361371994,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065000176429749,0.3248756825923919,1.4715735912322998,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,293.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469789147377014,1.0,1.0,0.0,1.0,-3.486999273300171,3.486989498138428,9.78204479906708e-06,2.6955270767211914,0.0,0.0,0.0,174.81602478027344,186.0,74.35372161865234,-0.0,3466.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819132924079895,0.3446182608604431,0.3121095597743988,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446711540222168,0.5261475443840027,0.4984153509140014,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325598239898682,0.363571435213089,0.2557619214057922,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550769686698914,0.3958058059215545,0.3766129612922668,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048492670059204,0.3260671198368072,1.477153182029724,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,293.5233154296875,297.3482360839844,291.494140625,1.0,0.6510791778564453,1.0,1.0,0.0,1.0,-3.506859064102173,3.5068490505218506,9.893665264826268e-06,2.710834503173828,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,3530.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819132924079895,0.3446182608604431,0.3121095597743988,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446711540222168,0.5261475443840027,0.4984153509140014,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325598239898682,0.363571435213089,0.2557619214057922,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550769686698914,0.3958058059215545,0.3766129612922668,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048492670059204,0.3260671198368072,1.477153182029724,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,293.5233154296875,297.3482360839844,291.494140625,1.0,0.6510791778564453,1.0,1.0,0.0,1.0,-3.506859064102173,3.5068490505218506,9.893665264826268e-06,2.710834503173828,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,3530.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181626200675964,0.3466063141822815,0.3139504492282867,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445250034332277,0.5310375094413757,0.5030399560928345,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321320414543152,0.3664727210998535,0.2578150928020477,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543215394020081,0.3985246419906616,0.379232794046402,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032832145690918,0.3273170590400696,1.4830043315887451,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,293.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552649736404419,1.0,1.0,0.0,1.0,-3.5272953510284424,3.52728533744812,1.0009189281845464e-05,2.7265872955322266,0.0,0.0,0.0,180.4226531982422,192.0,69.29698181152344,-0.0,3597.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181626200675964,0.3466063141822815,0.3139504492282867,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445250034332277,0.5310375094413757,0.5030399560928345,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321320414543152,0.3664727210998535,0.2578150928020477,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543215394020081,0.3985246419906616,0.379232794046402,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032832145690918,0.3273170590400696,1.4830043315887451,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,293.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552649736404419,1.0,1.0,0.0,1.0,-3.5272953510284424,3.52728533744812,1.0009189281845464e-05,2.7265872955322266,0.0,0.0,0.0,180.4226531982422,192.0,69.29698181152344,-0.0,3597.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172402381896973,0.348615437746048,0.3158060908317566,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444775581359864,0.5360185503959656,0.5077564120292664,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317890167236328,0.3694528043270111,0.2599223852157593,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536231517791748,0.4012734591960907,0.3818775117397308,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018077611923218,0.328618437051773,1.489092230796814,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,293.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595221161842346,1.0,1.0,0.0,1.0,-3.548240423202514,3.5482301712036133,1.0128286703547928e-05,2.742732524871826,0.0,0.0,0.0,183.27590942382807,195.0,66.6522216796875,-0.0,3666.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172402381896973,0.348615437746048,0.3158060908317566,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444775581359864,0.5360185503959656,0.5077564120292664,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317890167236328,0.3694528043270111,0.2599223852157593,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536231517791748,0.4012734591960907,0.3818775117397308,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018077611923218,0.328618437051773,1.489092230796814,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,293.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595221161842346,1.0,1.0,0.0,1.0,-3.548240423202514,3.5482301712036133,1.0128286703547928e-05,2.742732524871826,0.0,0.0,0.0,183.27590942382807,195.0,66.6522216796875,-0.0,3666.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168026208877563,0.3496311604976654,0.3167431056499481,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.944488763809204,0.5385363698005676,0.5101413726806641,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.831651508808136,0.370972067117691,0.2609962821006775,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8533000349998474,0.4026615917682647,0.3832120597362518,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011048436164856,0.3292863368988037,1.4922151565551758,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,293.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616741418838501,1.0,1.0,0.0,1.0,-3.5588903427124023,3.558880090713501,1.0189113709202502e-05,2.7509419918060303,0.0,0.0,0.0,184.71072387695312,195.0,65.29766845703125,-0.0,3701.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163819313049316,0.3506548106670379,0.317687064409256,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445223808288574,0.5410704016685486,0.5125420689582825,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315368890762329,0.3725105226039886,0.2620835900306701,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529952168464661,0.4040593206882477,0.384555459022522,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004249334335327,0.3299649059772491,1.4953866004943848,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,293.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638405323028564,1.0,1.0,0.0,1.0,-3.569652795791626,3.5696425437927246,1.0250770174025092e-05,2.7592384815216064,0.0,0.0,0.0,186.150131225586,198.0,63.929107666015625,-0.0,3737.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815589427947998,0.3527246117591858,0.3195949494838714,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446510076522828,0.5461817979812622,0.5173845291137695,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313721418380737,0.3756411373615265,0.2642957866191864,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524383902549744,0.4068818688392639,0.3872675895690918,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991295456886292,0.3313503861427307,1.5018589496612549,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,293.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682116389274597,1.0,1.0,0.0,1.0,-3.591483354568481,3.59147310256958,1.03764050436439e-05,2.7760674953460693,0.0,0.0,0.0,189.0412139892578,201.0,61.11935806274414,-0.0,3810.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815589427947998,0.3527246117591858,0.3195949494838714,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446510076522828,0.5461817979812622,0.5173845291137695,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313721418380737,0.3756411373615265,0.2642957866191864,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524383902549744,0.4068818688392639,0.3872675895690918,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991295456886292,0.3313503861427307,1.5018589496612549,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,293.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682116389274597,1.0,1.0,0.0,1.0,-3.591483354568481,3.59147310256958,1.03764050436439e-05,2.7760674953460693,0.0,0.0,0.0,189.0412139892578,201.0,61.11935806274414,-0.0,3810.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148586750030518,0.3548218011856079,0.3215276002883911,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448546767234802,0.5513455271720886,0.5222766995429993,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312878012657166,0.3788390159606933,0.2665552794933319,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519477844238281,0.409738153219223,0.3900116086006164,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979143261909485,0.332769513130188,1.5084855556488037,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,293.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726283431053162,1.0,1.0,0.0,1.0,-3.613685131072998,3.6136746406555176,1.0504964848223608e-05,2.7931835651397705,0.0,0.0,0.0,191.947509765625,204.0,58.23124694824219,-0.0,3885.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148586750030518,0.3548218011856079,0.3215276002883911,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448546767234802,0.5513455271720886,0.5222766995429993,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312878012657166,0.3788390159606933,0.2665552794933319,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519477844238281,0.409738153219223,0.3900116086006164,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979143261909485,0.332769513130188,1.5084855556488037,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,293.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726283431053162,1.0,1.0,0.0,1.0,-3.613685131072998,3.6136746406555176,1.0504964848223608e-05,2.7931835651397705,0.0,0.0,0.0,191.947509765625,204.0,58.23124694824219,-0.0,3885.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141828775405884,0.3569419384002685,0.3234813809394836,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451234936714172,0.5565550923347473,0.5272123217582703,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.831274688243866,0.3820968568325043,0.2688572704792022,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.85151606798172,0.4126238226890564,0.3927837312221527,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796770453453064,0.3342169225215912,1.515242338180542,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,293.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770834922790527,1.0,1.0,0.0,1.0,-3.636206865310669,3.63619613647461,1.0636190381774211e-05,2.8105480670928955,0.0,0.0,0.0,194.8682861328125,207.0,55.26329803466797,-0.0,3961.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141828775405884,0.3569419384002685,0.3234813809394836,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451234936714172,0.5565550923347473,0.5272123217582703,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.831274688243866,0.3820968568325043,0.2688572704792022,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.85151606798172,0.4126238226890564,0.3927837312221527,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796770453453064,0.3342169225215912,1.515242338180542,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,293.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770834922790527,1.0,1.0,0.0,1.0,-3.636206865310669,3.63619613647461,1.0636190381774211e-05,2.8105480670928955,0.0,0.0,0.0,194.8682861328125,207.0,55.26329803466797,-0.0,3961.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135544657707214,0.3590801656246185,0.32545205950737,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454475045204164,0.5618045330047607,0.5321857333183289,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313220143318176,0.3854052424430847,0.2711958289146423,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511351943016052,0.4155340492725372,0.3955796062946319,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.795688807964325,0.3356873393058777,1.5221061706542969,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,293.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815701723098755,1.0,1.0,0.0,1.0,-3.65899658203125,3.6589858531951904,1.076981243386399e-05,2.8281211853027344,0.0,0.0,0.0,197.8034820556641,210.0,52.21759033203125,-0.0,4040.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135544657707214,0.3590801656246185,0.32545205950737,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454475045204164,0.5618045330047607,0.5321857333183289,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313220143318176,0.3854052424430847,0.2711958289146423,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511351943016052,0.4155340492725372,0.3955796062946319,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.795688807964325,0.3356873393058777,1.5221061706542969,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,293.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815701723098755,1.0,1.0,0.0,1.0,-3.65899658203125,3.6589858531951904,1.076981243386399e-05,2.8281211853027344,0.0,0.0,0.0,197.8034820556641,210.0,52.21759033203125,-0.0,4040.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132555484771729,0.3601545691490173,0.3264424204826355,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456270933151244,0.56444251537323,0.5346850752830505,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313645720481873,0.3870754837989807,0.2723765671253204,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509612679481506,0.4169968962669372,0.396985113620758,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951685190200806,0.3364295959472656,1.5255714654922483,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,293.8332214355469,297.3958740234375,291.8134765625,1.0,0.68382328748703,1.0,1.0,0.0,1.0,-3.670475959777832,3.670465230941773,1.0837437002919614e-05,2.8369736671447754,0.0,0.0,0.0,199.2765655517578,210.0,50.66970443725586,-0.0,4079.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129660487174988,0.3612315356731415,0.3274353742599487,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458175897598268,0.5670883059501648,0.5371919274330139,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314203023910522,0.3887596428394317,0.2735657095909118,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507975935935974,0.4184640347957611,0.3983948528766632,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946609854698181,0.3371756374835968,1.529054880142212,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,293.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860818266868591,1.0,1.0,0.0,1.0,-3.682004690170288,3.681993961334229,1.0905566341534724e-05,2.845864772796631,0.0,0.0,0.0,200.7529296875,213.0,49.106971740722656,-0.0,4119.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126745223999023,0.3623529970645904,0.3284694254398346,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.94602632522583,0.5698457360267639,0.5398045778274536,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314933180809021,0.3905256986618042,0.2748120129108429,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.850637674331665,0.4199927151203155,0.3998638689517975,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941461801528931,0.3379543721675873,1.5326913595199585,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,293.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884342432022095,1.0,1.0,0.0,1.0,-3.6940348148345934,3.694023847579956,1.0976887097058352e-05,2.855142831802368,0.9774599671363832,0.9774599671363832,0.0,202.29063415527344,213.0,47.45249938964844,-0.0,4161.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.8126382231712341,0.3636212050914764,0.3295016288757324,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465041756629944,0.5726367831230164,0.5423063039779663,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.831782341003418,0.3923661112785339,0.2760218381881714,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507120609283447,0.4215892553329468,0.4012845456600189,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938932776451111,0.3388272821903229,1.5362942218780518,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,293.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906458735466003,1.0,1.0,0.0,1.0,-3.7057816982269287,3.705770492553711,1.1046588042518124e-05,2.864145040512085,1.0,1.0,0.0,203.59825134277344,216.0,721.3491821289062,-0.0,4201.93017578125,1.0,290.9119567871094,291.9488525390625,293.691162109375,294.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,1474.567138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251769453287124,1.0,0.0,0.0,0.8048019409179688,0.8048060536384583,5.489295062943712e-08,4.242856025695801,4.242846012115479,9.980937647924293e-06,0.0,0.0,-0.0,5572.251953125,0.0,16.532798767089844,1892.1199951171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256774902344,0.797111451625824,0.3544333577156067,0.3261410593986511,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010803222656,0.9291492104530334,0.5663318634033203,0.5415856838226318,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.220458984375,0.8187667727470398,0.3862135410308838,0.2749935686588287,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.8371114134788513,0.415507823228836,0.3997500836849212,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2302551269531,0.7794846296310425,0.3326899111270904,1.5261876583099363,289.2028503417969,287.728515625,291.9092712402344,288.4931335449219,293.90887451171875,297.3033752441406,289.1060791015625,1.0,0.692550003528595,1.0,1.0,0.0,1.0,-3.685791730880737,3.685780763626098,1.0932930308626965e-05,2.850505828857422,1.0,1.0,0.0,213.79920959472656,204.0,12010.869140625,-0.0,4211.9423828125,1.0,285.8993835449219,289.0418701171875,293.6169738769531,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.381591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089641690254211,1.0,0.0,0.0,1.2976309061050415,1.2976337671279907,1.1238208230679449e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2998046875,0.0,66.88458251953125,1895.4344482421875,0.0,1682.2021484375,0.3300380408763885,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256774902344,0.797111451625824,0.3544333577156067,0.3261410593986511,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010803222656,0.9291492104530334,0.5663318634033203,0.5415856838226318,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.220458984375,0.8187667727470398,0.3862135410308838,0.2749935686588287,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.8371114134788513,0.415507823228836,0.3997500836849212,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2302551269531,0.7794846296310425,0.3326899111270904,1.5261876583099363,289.2028503417969,287.728515625,291.9092712402344,288.4931335449219,293.90887451171875,297.3033752441406,289.1060791015625,1.0,0.692550003528595,1.0,1.0,0.0,1.0,-3.685791730880737,3.685780763626098,1.0932930308626965e-05,2.850505828857422,1.0,1.0,0.0,213.79920959472656,204.0,12010.869140625,-0.0,4211.9423828125,1.0,285.8993835449219,289.0418701171875,293.6169738769531,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.381591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089641690254211,1.0,0.0,0.0,1.2976309061050415,1.2976337671279907,1.1238208230679449e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2998046875,0.0,66.88458251953125,1895.4344482421875,0.0,1682.2021484375,0.3300380408763885,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747495770454407,0.3408838510513305,0.3165066242218017,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050211310386658,0.5542306900024414,0.5329011082649231,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.798896074295044,0.3754611015319824,0.2692840099334717,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.8184775710105896,0.4049776196479797,0.39223513007164,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165588378906,0.7600401043891907,0.3228119611740112,1.492877721786499,287.798095703125,287.71014404296875,291.924072265625,288.5104064941406,293.9236755371094,297.1754455566406,287.7383728027344,1.0,0.686731219291687,1.0,1.0,0.0,1.0,-3.607861280441284,3.607850790023804,1.0478393960511312e-05,2.791266679763794,0.9876176714897156,0.9876176714897156,0.0,223.96823120117188,204.0,16647.45703125,-0.0,4067.3193359375,1.0,284.3752746582031,287.3646545410156,292.7781066894531,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.7138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813014030456543,1.0,0.0,0.0,1.5810630321502686,1.5810673236846924,1.667990261466912e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.60888671875,0.0,121.20752716064452,1895.43701171875,0.0,2590.976318359375,0.3964201807975769,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.7573248147964478,0.3296184241771698,0.3068985044956207,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881744742393494,0.5439283847808838,0.5238339900970459,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.782670795917511,0.3662244379520416,0.2633212208747864,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030445575714111,0.3957479298114776,0.3842656910419464,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.7450474500656128,0.3139040172100067,1.4569876194000244,287.2057189941406,287.6962890625,291.93524169921875,288.5233459472656,293.93487548828125,297.0736083984375,287.1713256835937,1.0,0.6792746186256409,1.0,1.0,0.0,1.0,-3.525477409362793,3.5254673957824707,1.0005613148678094e-05,2.7276360988616943,0.9785672426223756,0.9785672426223756,0.0,230.75442504882807,192.0,19204.294921875,-0.0,3895.9677734375,1.0,283.7336120605469,286.5513610839844,292.1916198730469,294.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,7253.34619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375264406204224,1.0,0.0,0.0,1.7705765962600708,1.7705819606781006,2.0918132292990776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.486328125,0.0,170.58578491210938,1895.4371337890625,0.0,2818.613525390625,0.4454761147499084,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411518692970276,0.3173348307609558,0.2953118979930877,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.8730162978172302,0.5325150489807129,0.512678325176239,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7675108909606934,0.3558207154273987,0.2558673322200775,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7877671122550964,0.385070264339447,0.3740545213222503,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7307307124137878,0.3031772971153259,1.4092419147491455,286.77801513671875,287.67950439453125,291.94879150390625,288.5387878417969,293.94842529296875,296.9652709960937,286.7570495605469,1.0,0.667708158493042,1.0,1.0,0.0,1.0,-3.4194185733795166,3.4194090366363525,9.411380233359525e-06,2.6450986862182617,0.9677128195762634,0.9677128195762634,0.0,234.6861267089844,192.0,21287.7578125,-0.0,3656.7529296875,1.0,283.3505554199219,285.9903564453125,291.68115234375,293.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,9450.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279833197593689,1.0,0.0,0.0,2.0042192935943604,2.0042262077331543,2.680302770841081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.82763671875,0.0,248.0632781982422,1895.4371337890625,0.0,2729.6806640625,0.4997325837612152,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332215905189514,0.3096212148666382,0.2877189218997955,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662526607513428,0.5252909064292908,0.5052633285522461,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602784037590027,0.3491326570510864,0.2508234083652496,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.7803189158439636,0.3780140578746795,0.3669547736644745,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232191562652588,0.2958148717880249,1.3747049570083618,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,293.9583740234375,296.9017944335937,286.5603332519531,1.0,0.658075749874115,1.0,1.0,0.0,1.0,-3.3451969623565674,3.345187902450561,9.005943866213784e-06,2.5871829986572266,0.959320068359375,0.959320068359375,0.0,234.0419769287109,180.0,22153.55078125,-0.0,3477.081298828125,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864624023437,293.1499938964844,293.1499938964844,283.1499938964844,11031.541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056966662406921,1.0,0.0,0.0,2.1507115364074707,2.150719404220581,3.086438766786159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.25341796875,0.0,307.187255859375,1895.4371337890625,0.0,2523.621337890625,0.5383210778236389,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277708053588867,0.3023983538150787,0.2804825603961944,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8625536561012268,0.5185441374778748,0.4981700181961059,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7557006478309631,0.3428103625774383,0.245926484465599,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755120992660522,0.3711771965026855,0.3598913848400116,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175654172897339,0.2884625196456909,1.3392128944396973,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,293.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469302177429199,1.0,1.0,0.0,1.0,-3.270867824554444,3.270859241485596,8.608757525507826e-06,2.529140949249268,0.9494780898094176,0.9494780898094176,0.0,230.3327789306641,180.0,22855.123046875,-0.0,3286.616943359375,1.0,283.1763610839844,285.5688171386719,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.7607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759881019592285,1.0,0.0,0.0,2.314458131790161,2.314467430114746,3.574308209408628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.33056640625,0.0,383.8513793945313,1895.4371337890625,0.0,2254.195556640625,0.5756337642669678,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250947952270508,0.2965001761913299,0.2745123505592346,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619376420974731,0.5130977630615234,0.4923484623432159,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539625763893127,0.3376541435718536,0.2418559789657592,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736098170280457,0.3654614388942718,0.3538777530193329,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143450975418091,0.2821528613567352,1.308139443397522,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,293.9793395996094,296.810546875,286.28912353515625,1.0,0.6360138058662415,1.0,1.0,0.0,1.0,-3.2071712017059326,3.207162857055664,8.275508662336506e-06,2.479399442672729,0.9394928216934204,0.9394928216934204,0.0,224.5303192138672,168.0,23214.208984375,-0.0,3114.781005859375,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.6572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487906217575073,1.0,0.0,0.0,2.4396567344665527,2.439667224884033,3.971466071561736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.03271484375,0.0,450.8918151855469,1895.4371337890625,0.0,2014.997802734375,0.6091464161872864,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250392436981201,0.2873469591140747,0.26520836353302,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665366172790527,0.5048719048500061,0.4834603369235992,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558955550193787,0.3298053741455078,0.2355670779943466,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753905057907104,0.3564713299274444,0.3442989289760589,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130625247955322,0.2719738185405731,1.257256031036377,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,293.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154958605766296,1.0,1.0,0.0,1.0,-3.1050026416778564,3.104995012283325,7.754829312034417e-06,2.399660348892212,0.9187521934509276,0.9187521934509276,0.0,209.85650634765625,156.0,23617.48828125,-0.0,2822.751708984375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713201642036438,1.0,0.0,0.0,2.6474554538726807,2.647467851638794,4.676819855831127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.283203125,0.0,580.1364135742188,1895.4371337890625,0.0,1716.4549560546875,0.6605445742607117,1.0,0.0,3.0,1.0,0.0
