time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250392436981201,0.2873469591140747,0.26520836353302,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665366172790527,0.5048719048500061,0.4834603369235992,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558955550193787,0.3298053741455078,0.2355670779943466,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753905057907104,0.3564713299274444,0.3442989289760589,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130625247955322,0.2719738185405731,1.257256031036377,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,293.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154958605766296,1.0,1.0,0.0,1.0,-3.1050026416778564,3.104995012283325,7.754829312034417e-06,2.399660348892212,0.9187521934509276,0.9187521934509276,0.0,209.85650634765625,156.0,23617.48828125,-0.0,2822.751708984375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713201642036438,1.0,0.0,0.0,2.6474554538726807,2.647467851638794,4.676819855831127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.283203125,0.0,580.1364135742188,1895.4371337890625,0.0,1716.4549560546875,0.6605445742607117,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7289624810218811,0.280324786901474,0.2580597996711731,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756373524665833,0.4988151490688324,0.4768711030483246,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620563507080078,0.3240387141704559,0.2308896780014038,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7815080881118774,0.349581241607666,0.3369088768959045,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159888744354248,0.2640438079833984,1.2172869443893433,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,294.0133972167969,296.752685546875,286.0323791503906,1.0,0.596910834312439,1.0,1.0,0.0,1.0,-3.0259053707122803,3.025897979736328,7.363494205492316e-06,2.337990522384644,0.8972887396812439,0.8972887396812439,0.0,194.09768676757807,144.0,23753.595703125,-0.0,2585.218017578125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014549374580383,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.095703125,0.0,682.6910400390625,1895.4371337890625,0.0,1622.254150390625,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7289624810218811,0.280324786901474,0.2580597996711731,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756373524665833,0.4988151490688324,0.4768711030483246,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620563507080078,0.3240387141704559,0.2308896780014038,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.7815080881118774,0.349581241607666,0.3369088768959045,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159888744354248,0.2640438079833984,1.2172869443893433,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,294.0133972167969,296.752685546875,286.0323791503906,1.0,0.596910834312439,1.0,1.0,0.0,1.0,-3.0259053707122803,3.025897979736328,7.363494205492316e-06,2.337990522384644,0.8972887396812439,0.8972887396812439,0.0,194.09768676757807,144.0,23753.595703125,-0.0,2585.218017578125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014549374580383,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.095703125,0.0,682.6910400390625,1895.4371337890625,0.0,1622.254150390625,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105213165283,0.2745490670204162,0.2521781623363495,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874026536941528,0.4939879775047302,0.4716011881828308,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707823514938354,0.3195134401321411,0.2271866798400879,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901512980461121,0.3439339995384216,0.3308446407318115,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7212262749671936,0.2575281262397766,1.1843931674957275,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,294.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799949765205383,1.0,1.0,0.0,1.0,-2.961202621459961,2.961195468902588,7.051015018078033e-06,2.2875895500183105,0.8753355741500854,0.8753355741500854,0.0,178.7362060546875,132.0,23748.943359375,-0.0,2386.4892578125,1.0,283.1499938964844,285.1297912597656,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021516561508179,1.0,0.0,0.0,2.87246322631836,2.872478485107422,5.505570470631937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19677734375,0.0,754.582763671875,1895.4371337890625,0.0,1627.77490234375,0.7121645212173462,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105213165283,0.2745490670204162,0.2521781623363495,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874026536941528,0.4939879775047302,0.4716011881828308,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707823514938354,0.3195134401321411,0.2271866798400879,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901512980461121,0.3439339995384216,0.3308446407318115,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7212262749671936,0.2575281262397766,1.1843931674957275,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,294.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799949765205383,1.0,1.0,0.0,1.0,-2.961202621459961,2.961195468902588,7.051015018078033e-06,2.2875895500183105,0.8753355741500854,0.8753355741500854,0.0,178.7362060546875,132.0,23748.943359375,-0.0,2386.4892578125,1.0,283.1499938964844,285.1297912597656,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021516561508179,1.0,0.0,0.0,2.87246322631836,2.872478485107422,5.505570470631937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19677734375,0.0,754.582763671875,1895.4371337890625,0.0,1627.77490234375,0.7121645212173462,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430328726768494,0.2696161568164825,0.2471230179071426,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013083577156068,0.4900144040584564,0.4671993851661682,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816266417503357,0.3158665299415588,0.2241458892822265,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007575273513794,0.3391356766223907,0.325655460357666,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281197309494019,0.2519856989383697,1.1562782526016235,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,294.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643736720085144,1.0,1.0,0.0,1.0,-2.906137466430664,2.906130790710449,6.790462975914124e-06,2.244716167449951,0.8535194993019104,0.8535194993019104,0.0,164.07858276367188,120.0,23456.669921875,-0.0,2215.57373046875,1.0,283.1499938964844,285.1148376464844,291.62646484375,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24725.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045644521713257,1.0,0.0,0.0,2.854494094848633,2.854509115219116,5.436903052213893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0458984375,0.0,749.1692504882812,1895.4371337890625,0.0,1646.9595947265625,0.7089791893959045,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430328726768494,0.2696161568164825,0.2471230179071426,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013083577156068,0.4900144040584564,0.4671993851661682,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816266417503357,0.3158665299415588,0.2241458892822265,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007575273513794,0.3391356766223907,0.325655460357666,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281197309494019,0.2519856989383697,1.1562782526016235,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,294.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643736720085144,1.0,1.0,0.0,1.0,-2.906137466430664,2.906130790710449,6.790462975914124e-06,2.244716167449951,0.8535194993019104,0.8535194993019104,0.0,164.07858276367188,120.0,23456.669921875,-0.0,2215.57373046875,1.0,283.1499938964844,285.1148376464844,291.62646484375,293.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,24725.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045644521713257,1.0,0.0,0.0,2.854494094848633,2.854509115219116,5.436903052213893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0458984375,0.0,749.1692504882812,1895.4371337890625,0.0,1646.9595947265625,0.7089791893959045,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7477229833602905,0.2674019932746887,0.2448394745588302,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.9093300104141236,0.488286942243576,0.4652603566646576,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878764271736145,0.3143111765384674,0.2228260785341262,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067950010299683,0.3369882702827453,0.3233181238174438,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322067022323608,0.2494994848966598,1.1436090469360352,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,294.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569504499435425,1.0,1.0,0.0,1.0,-2.881434202194214,2.881427526473999,6.675180884485599e-06,2.2254881858825684,0.8427567481994629,0.8427567481994629,0.0,156.99102783203125,120.0,23220.521484375,-0.0,2138.27490234375,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045827507972717,1.0,0.0,0.0,2.815556764602661,2.8155717849731445,5.289589353196789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45263671875,0.0,723.5938110351562,1895.4371337890625,0.0,1647.1053466796875,0.7030115723609924,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529796957969666,0.2653297483921051,0.242697387933731,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185803532600404,0.4867049157619476,0.4634740054607391,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947263121604919,0.3129083514213562,0.2216233313083648,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131579756736755,0.3349812924861908,0.3211277425289154,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7367890477180481,0.2471718192100525,1.1317218542099,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,294.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497432947158813,1.0,1.0,0.0,1.0,-2.8583428859710693,2.8583362102508545,6.568322532984894e-06,2.2075188159942627,0.8320333957672119,0.8320333957672119,0.0,150.04090881347656,108.0,23002.732421875,-0.0,2065.52783203125,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035626769065857,1.0,0.0,0.0,2.7811312675476074,2.781146049499512,5.161029434930242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61572265625,0.0,702.2350463867188,1895.4371337890625,0.0,1638.9815673828125,0.6926879286766052,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.7627257108688354,0.262272298336029,0.2395149916410446,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354701042175292,0.4844387173652649,0.4608785808086395,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8069900870323181,0.3109437823295593,0.2199047654867172,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8240916728973389,0.3320233225822449,0.3178774118423462,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453175187110901,0.2437311708927154,1.1140626668930054,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,294.0477905273437,296.7807312011719,285.96197509765625,1.0,0.5385836958885193,1.0,1.0,0.0,1.0,-2.8241970539093018,2.824190616607666,6.4119039961951785e-06,2.1809539794921875,0.8151931166648865,0.8151931166648865,0.0,139.177490234375,108.0,22557.326171875,-0.0,1957.1038818359373,1.0,283.1499938964844,285.14971923828125,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997906565666199,1.0,0.0,0.0,2.692866086959839,2.6928799152374268,4.838634595216718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17431640625,0.0,645.215087890625,1895.4371337890625,0.0,1609.101318359375,0.6755600571632385,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615505754947662,0.2387626618146896,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400163292884828,0.4839152097702026,0.4602761268615722,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102510571479797,0.3104995489120483,0.2195116281509399,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270400166511536,0.3313256800174713,0.3171092867851257,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477214336395264,0.2429185509681701,1.1098839044570925,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,294.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358562469482422,1.0,1.0,0.0,1.0,-2.8161497116088867,2.816143274307251,6.375318662321661e-06,2.1746952533721924,0.8110052347183228,0.8110052347183228,0.0,136.50430297851562,96.0,22462.58984375,-0.0,1931.3597412109373,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698542594909668,1.0,0.0,0.0,2.6728670597076416,2.672880887985229,4.767032066865795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7119140625,0.0,632.9849243164062,1895.4371337890625,0.0,1599.2706298828125,0.6681735515594482,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7812000513076782,0.2581811547279358,0.2352215200662613,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639575481414796,0.4815403819084167,0.4574972987174988,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276242017745972,0.3085417747497558,0.2177347689867019,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437123894691467,0.3280674815177917,0.313493937253952,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617586255073547,0.2391115725040435,1.090193271636963,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,294.0500183105469,296.8020324707031,285.998291015625,1.0,0.5225244760513306,1.0,1.0,0.0,1.0,-2.778403759002685,2.778397560119629,6.205126737768296e-06,2.145345449447632,0.7904857397079468,0.7904857397079468,0.0,123.35739135742188,84.0,21857.884765625,-0.0,1809.547119140625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908228993415833,1.0,0.0,0.0,2.543520212173462,2.5435330867767334,4.3168179786334804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58544921875,0.0,554.9791870117188,1895.4371337890625,0.0,1539.0950927734375,0.6387012004852295,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7812000513076782,0.2581811547279358,0.2352215200662613,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639575481414796,0.4815403819084167,0.4574972987174988,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276242017745972,0.3085417747497558,0.2177347689867019,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437123894691467,0.3280674815177917,0.313493937253952,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617586255073547,0.2391115725040435,1.090193271636963,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,294.0500183105469,296.8020324707031,285.998291015625,1.0,0.5225244760513306,1.0,1.0,0.0,1.0,-2.778403759002685,2.778397560119629,6.205126737768296e-06,2.145345449447632,0.7904857397079468,0.7904857397079468,0.0,123.35739135742188,84.0,21857.884765625,-0.0,1809.547119140625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908228993415833,1.0,0.0,0.0,2.543520212173462,2.5435330867767334,4.3168179786334804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58544921875,0.0,554.9791870117188,1895.4371337890625,0.0,1539.0950927734375,0.6387012004852295,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155283331871033,0.2594231069087982,0.2348424941301345,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838306307792663,0.456703782081604,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8632698655128479,0.3113487660884857,0.2184854596853256,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801062703132629,0.3296017348766327,0.3132957518100738,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950578331947327,0.2403471171855926,1.0875346660614014,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,294.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113561749458313,1.0,1.0,0.0,1.0,-2.774812698364258,2.7748067378997803,6.188361112435814e-06,2.1422312259674072,0.7707652449607849,0.7707652449607849,0.0,106.81082153320312,72.0,21336.96875,-0.0,1725.5350341796875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817297339439392,1.0,0.0,0.0,2.402710199356079,2.402721881866455,3.852087218092493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31201171875,0.0,476.8730773925781,1895.4371337890625,0.0,1469.6590576171875,0.6065133213996887,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155283331871033,0.2594231069087982,0.2348424941301345,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838306307792663,0.456703782081604,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8632698655128479,0.3113487660884857,0.2184854596853256,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801062703132629,0.3296017348766327,0.3132957518100738,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950578331947327,0.2403471171855926,1.0875346660614014,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,294.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113561749458313,1.0,1.0,0.0,1.0,-2.774812698364258,2.7748067378997803,6.188361112435814e-06,2.1422312259674072,0.7707652449607849,0.7707652449607849,0.0,106.81082153320312,72.0,21336.96875,-0.0,1725.5350341796875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817297339439392,1.0,0.0,0.0,2.402710199356079,2.402721881866455,3.852087218092493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.31201171875,0.0,476.8730773925781,1895.4371337890625,0.0,1469.6590576171875,0.6065133213996887,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354046940803528,0.2588588297367096,0.2343653738498687,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877647757530212,0.4224078357219696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878359794616699,0.3125967979431152,0.2193409949541092,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042862057685852,0.329572856426239,0.3132641613483429,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162208199501038,0.240202710032463,1.086742281913757,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,294.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991117417812347,1.0,1.0,0.0,1.0,-2.7328803539276123,2.732874155044556,6.003263933962444e-06,2.110105037689209,0.7515493035316467,0.7515493035316467,0.0,97.1146011352539,60.0,20604.7578125,-0.0,1618.2158203125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723231077194214,1.0,0.0,0.0,2.25684666633606,2.256857395172119,3.398579906388477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0419921875,0.0,403.6655578613281,1895.4371337890625,0.0,1399.5552978515625,0.5731193423271179,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354046940803528,0.2588588297367096,0.2343653738498687,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877647757530212,0.4224078357219696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878359794616699,0.3125967979431152,0.2193409949541092,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042862057685852,0.329572856426239,0.3132641613483429,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162208199501038,0.240202710032463,1.086742281913757,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,294.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991117417812347,1.0,1.0,0.0,1.0,-2.7328803539276123,2.732874155044556,6.003263933962444e-06,2.110105037689209,0.7515493035316467,0.7515493035316467,0.0,97.1146011352539,60.0,20604.7578125,-0.0,1618.2158203125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723231077194214,1.0,0.0,0.0,2.25684666633606,2.256857395172119,3.398579906388477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0419921875,0.0,403.6655578613281,1895.4371337890625,0.0,1399.5552978515625,0.5731193423271179,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845970869064331,0.2582791149616241,0.2337692230939865,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.491122841835022,0.4048812687397003,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.901112139225006,0.3129599094390869,0.2195279151201248,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.918205976486206,0.3292633891105652,0.3128966391086578,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266581892967224,0.2398558557033538,1.0848051309585571,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,294.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925309121608734,1.0,1.0,0.0,1.0,-2.7084009647369385,2.708395004272461,5.8961431932402775e-06,2.091177463531494,0.74210125207901,0.74210125207901,0.0,92.35504150390624,60.0,20179.0234375,-0.0,1561.16015625,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670446395874023,1.0,0.0,0.0,2.175686836242676,2.175697088241577,3.15853839083502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95654296875,0.0,365.8531799316406,1895.4371337890625,0.0,1361.0189208984375,0.5571630597114563,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578214049339294,0.2576173543930053,0.2330715507268905,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951746761798858,0.3866820931434631,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164918661117554,0.3132481873035431,0.2196442931890487,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934193789958954,0.3288531303405761,0.3124090731143951,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379946351051331,0.2394173592329025,1.0823359489440918,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,294.033447265625,296.9756164550781,286.142333984375,1.0,0.4856562912464142,1.0,1.0,0.0,1.0,-2.682281732559204,2.6822760105133057,5.782836069556652e-06,2.070946455001831,0.7326643466949463,0.7326643466949463,0.0,87.56864166259766,63.0,19792.431640625,-0.0,1502.575439453125,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613247990608215,1.0,0.0,0.0,2.109161615371704,2.109171390533448,2.9683360480703413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.39501953125,0.0,337.3954162597656,1895.4371337890625,0.0,1319.9344482421875,0.542320728302002,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742384910583496,0.2562134861946106,0.2316588759422302,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039879679679871,0.3630809783935547,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395117163658142,0.3137583136558532,0.2198748588562011,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553371667861938,0.3278962969779968,0.3113628625869751,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537126183509827,0.2384407818317413,1.0772188901901243,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,294.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767739772796631,1.0,1.0,0.0,1.0,-2.645071268081665,2.6450655460357666,5.622640401270473e-06,2.041797876358032,0.7139410972595215,0.7139410972595215,0.0,81.5068130493164,81.0,19101.296875,-0.0,1424.3685302734375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649183988571167,1.0,0.0,0.0,1.9888429641723635,1.98885190486908,2.639334013565531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70751953125,0.0,290.494384765625,1895.4371337890625,0.0,1235.141357421875,0.5158900022506714,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742384910583496,0.2562134861946106,0.2316588759422302,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039879679679871,0.3630809783935547,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395117163658142,0.3137583136558532,0.2198748588562011,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553371667861938,0.3278962969779968,0.3113628625869751,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537126183509827,0.2384407818317413,1.0772188901901243,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,294.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767739772796631,1.0,1.0,0.0,1.0,-2.645071268081665,2.6450655460357666,5.622640401270473e-06,2.041797876358032,0.7139410972595215,0.7139410972595215,0.0,81.5068130493164,81.0,19101.296875,-0.0,1424.3685302734375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649183988571167,1.0,0.0,0.0,1.9888429641723635,1.98885190486908,2.639334013565531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70751953125,0.0,290.494384765625,1895.4371337890625,0.0,1235.141357421875,0.5158900022506714,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715072274208069,0.254873514175415,0.2304432839155197,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.510980486869812,0.3645429611206054,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387105703353882,0.3143463134765625,0.2202696800231933,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529486894607544,0.3269335627555847,0.3104569017887115,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514900207519531,0.2374705672264099,1.072891354560852,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,294.00592041015625,297.0885009765625,286.2250671386719,1.0,0.476733535528183,1.0,1.0,0.0,1.0,-2.6395163536071777,2.63951063156128,5.5980590332183056e-06,2.037027359008789,0.6956189870834351,0.6956189870834351,0.0,81.57506561279297,99.0,18546.984375,-0.0,1417.26416015625,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63733971118927,1.0,0.0,0.0,1.880410075187683,1.880418419837952,2.359383302064089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11767578125,0.0,252.81463623046875,1895.4371337890625,0.0,1155.7301025390625,0.4925246834754944,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715072274208069,0.254873514175415,0.2304432839155197,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.510980486869812,0.3645429611206054,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387105703353882,0.3143463134765625,0.2202696800231933,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529486894607544,0.3269335627555847,0.3104569017887115,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514900207519531,0.2374705672264099,1.072891354560852,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,294.00592041015625,297.0885009765625,286.2250671386719,1.0,0.476733535528183,1.0,1.0,0.0,1.0,-2.6395163536071777,2.63951063156128,5.5980590332183056e-06,2.037027359008789,0.6956189870834351,0.6956189870834351,0.0,81.57506561279297,99.0,18546.984375,-0.0,1417.26416015625,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63733971118927,1.0,0.0,0.0,1.880410075187683,1.880418419837952,2.359383302064089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11767578125,0.0,252.81463623046875,1895.4371337890625,0.0,1155.7301025390625,0.4925246834754944,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546292781829834,0.2536787390708923,0.2294929325580597,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139333009719849,0.385113924741745,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.91990327835083,0.3150896728038788,0.2208763659000396,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325937628746032,0.3260599672794342,0.3097705841064453,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359013199806213,0.2365142852067947,1.069374918937683,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,293.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830701351165771,1.0,1.0,0.0,1.0,-2.658752679824829,2.6587469577789307,5.679574769601459e-06,2.0516905784606934,0.6778620481491089,0.6778620481491089,0.0,86.36334991455078,117.0,18086.072265625,-0.0,1464.82958984375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271089315414429,1.0,0.0,0.0,1.7804960012435913,1.7805038690567017,2.1153168461296445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16064453125,0.0,221.5332489013672,1895.4371337890625,0.0,1089.9072265625,0.4713582396507263,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546292781829834,0.2536787390708923,0.2294929325580597,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139333009719849,0.385113924741745,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.91990327835083,0.3150896728038788,0.2208763659000396,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325937628746032,0.3260599672794342,0.3097705841064453,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359013199806213,0.2365142852067947,1.069374918937683,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,293.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830701351165771,1.0,1.0,0.0,1.0,-2.658752679824829,2.6587469577789307,5.679574769601459e-06,2.0516905784606934,0.6778620481491089,0.6778620481491089,0.0,86.36334991455078,117.0,18086.072265625,-0.0,1464.82958984375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271089315414429,1.0,0.0,0.0,1.7804960012435913,1.7805038690567017,2.1153168461296445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16064453125,0.0,221.5332489013672,1895.4371337890625,0.0,1089.9072265625,0.4713582396507263,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315762877464294,0.2526274025440216,0.22878497838974,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127946138381958,0.4184709787368774,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939459919929504,0.3159986436367035,0.221684917807579,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903235912322998,0.3253065049648285,0.3093099296092987,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137350678443909,0.2355436384677887,1.0663833618164062,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,293.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940339922904968,1.0,1.0,0.0,1.0,-2.694796562194824,2.694790840148926,5.834519924974302e-06,2.0794613361358643,0.6607115268707275,0.6607115268707275,0.0,94.80343627929688,135.0,17724.82421875,-0.0,1553.26416015625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188106536865234,1.0,0.0,0.0,1.6873255968093872,1.6873329877853394,1.899727095633353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40771484375,0.0,195.067123413086,1895.4371337890625,0.0,1038.487060546875,0.4519316256046295,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315762877464294,0.2526274025440216,0.22878497838974,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127946138381958,0.4184709787368774,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939459919929504,0.3159986436367035,0.221684917807579,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903235912322998,0.3253065049648285,0.3093099296092987,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137350678443909,0.2355436384677887,1.0663833618164062,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,293.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940339922904968,1.0,1.0,0.0,1.0,-2.694796562194824,2.694790840148926,5.834519924974302e-06,2.0794613361358643,0.6607115268707275,0.6607115268707275,0.0,94.80343627929688,135.0,17724.82421875,-0.0,1553.26416015625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188106536865234,1.0,0.0,0.0,1.6873255968093872,1.6873329877853394,1.899727095633353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40771484375,0.0,195.067123413086,1895.4371337890625,0.0,1038.487060546875,0.4519316256046295,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193066716194153,0.2521535158157348,0.2285149097442627,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108280181884766,0.4384125471115112,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804632425308228,0.3165151178836822,0.2221610844135284,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887647986412048,0.3249793648719787,0.3091641068458557,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008148670196533,0.2350513488054275,1.065038561820984,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,293.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007954835891724,1.0,1.0,0.0,1.0,-2.717212438583374,2.7172064781188965,5.932026397204027e-06,2.0967764854431152,0.6523734927177429,0.6523734927177429,0.0,100.17483520507812,135.0,17572.623046875,-0.0,1609.9613037109375,1.0,283.1499938964844,285.6933288574219,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154465675354004,1.0,0.0,0.0,1.643018364906311,1.643025517463684,1.80126747295617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4521484375,0.0,183.334716796875,1895.4371337890625,0.0,1018.1595458984376,0.4427993595600128,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064823150634766,0.2517099380493164,0.2282950431108474,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080268979072571,0.4598446786403656,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670789003372192,0.3170695900917053,0.222681313753128,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743429183959961,0.3246834874153137,0.3090711236000061,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.787489116191864,0.2345559448003769,1.0637836456298828,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,293.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081990361213684,1.0,1.0,0.0,1.0,-2.741705894470215,2.741699695587158,6.0395336731744464e-06,2.1157150268554688,0.6441869139671326,0.6441869139671326,0.0,106.20783996582033,138.0,17423.333984375,-0.0,1673.6884765625,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125524640083313,1.0,0.0,0.0,1.6001230478286743,1.6001300811767578,1.7084418857393757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.453125,0.0,172.4773712158203,1895.4371337890625,0.0,1000.9156494140624,0.4340267479419708,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848058938980103,0.2509203553199768,0.227957934141159,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900656938552856,0.5023072361946106,0.4776494204998016,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464426398277283,0.3180569112300873,0.2236493825912475,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519409894943237,0.3241577744483948,0.308963268995285,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663735747337341,0.2336196899414062,1.0615206956863403,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,293.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171867609024048,1.0,1.0,0.0,1.0,-2.7614734172821045,2.761467218399048,6.128230324975448e-06,2.1315720081329346,0.6299759149551392,0.6299759149551392,0.0,116.5026397705078,138.0,17080.365234375,-0.0,1751.156982421875,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608164370059967,1.0,0.0,0.0,1.5276665687561035,1.5276732444763184,1.557222191195251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89990234375,0.0,155.23484802246094,1895.4371337890625,0.0,975.20654296875,0.4193828105926513,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.7811729907989502,0.25080206990242,0.2279245406389236,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.986102283000946,0.5017232298851013,0.477039098739624,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430049419403076,0.3181836605072021,0.2237928509712219,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482620120048523,0.324076771736145,0.3089625835418701,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628964781761169,0.2334806621074676,1.0612586736679075,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,293.9209289550781,297.0582275390625,286.4853210449219,1.0,0.518044650554657,1.0,1.0,0.0,1.0,-2.759746551513672,2.7597403526306152,6.121224942035042e-06,2.130544900894165,0.6280221939086914,0.6280221939086914,0.0,118.2529525756836,126.0,17019.70703125,-0.0,1757.3037109375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075752973556519,1.0,0.0,0.0,1.517998456954956,1.5180050134658811,1.5375741213574656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01904296875,0.0,153.04225158691406,1895.4371337890625,0.0,971.7958374023438,0.4174513816833496,1.0,0.0,3.0,1.0,0.0
