time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.77147376537323,0.2498532682657241,0.2272432446479797,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742590188980104,0.498931735754013,0.4737515449523926,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351331949234009,0.3192957639694214,0.2246910780668258,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388329744338989,0.3234322369098663,0.308536171913147,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535290718078613,0.232375681400299,1.0571266412734983,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,293.8949890136719,297.0548400878906,286.5230407714844,1.0,0.5192745923995972,1.0,1.0,0.0,1.0,-2.750984907150269,2.750978946685791,6.082027084630681e-06,2.1235971450805664,0.6117234826087952,0.6117234826087952,0.0,122.67654418945312,114.0,16512.44140625,-0.0,1764.59912109375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017670035362244,1.0,0.0,0.0,1.4389580488204956,1.4389642477035522,1.381623349061556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8310546875,0.0,135.99630737304688,1895.4371337890625,0.0,938.6840209960938,0.4018644392490387,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.77147376537323,0.2498532682657241,0.2272432446479797,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742590188980104,0.498931735754013,0.4737515449523926,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351331949234009,0.3192957639694214,0.2246910780668258,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388329744338989,0.3234322369098663,0.308536171913147,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535290718078613,0.232375681400299,1.0571266412734983,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,293.8949890136719,297.0548400878906,286.5230407714844,1.0,0.5192745923995972,1.0,1.0,0.0,1.0,-2.750984907150269,2.750978946685791,6.082027084630681e-06,2.1235971450805664,0.6117234826087952,0.6117234826087952,0.0,122.67654418945312,114.0,16512.44140625,-0.0,1764.59912109375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017670035362244,1.0,0.0,0.0,1.4389580488204956,1.4389642477035522,1.381623349061556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8310546875,0.0,135.99630737304688,1895.4371337890625,0.0,938.6840209960938,0.4018644392490387,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749639749526978,0.2490503191947937,0.2263956367969513,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785990118980408,0.4980525076389313,0.4724953472614288,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405473828315735,0.3205785155296325,0.2254781872034073,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428256511688232,0.3228941559791565,0.3079044222831726,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565812468528748,0.2314239144325256,1.0522212982177734,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,293.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161808729171753,1.0,1.0,0.0,1.0,-2.7427473068237305,2.742741346359253,6.045550435374025e-06,2.1171882152557373,0.5954638123512268,0.5954638123512268,0.0,119.93291473388672,102.0,16003.767578125,-0.0,1739.36962890625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594017505645752,1.0,0.0,0.0,1.362751841545105,1.3627578020095823,1.23915881999892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25634765625,0.0,120.94121551513672,1895.4371337890625,0.0,896.0361328125,0.3871518075466156,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749639749526978,0.2490503191947937,0.2263956367969513,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785990118980408,0.4980525076389313,0.4724953472614288,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405473828315735,0.3205785155296325,0.2254781872034073,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428256511688232,0.3228941559791565,0.3079044222831726,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565812468528748,0.2314239144325256,1.0522212982177734,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,293.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161808729171753,1.0,1.0,0.0,1.0,-2.7427473068237305,2.742741346359253,6.045550435374025e-06,2.1171882152557373,0.5954638123512268,0.5954638123512268,0.0,119.93291473388672,102.0,16003.767578125,-0.0,1739.36962890625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594017505645752,1.0,0.0,0.0,1.362751841545105,1.3627578020095823,1.23915881999892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25634765625,0.0,120.94121551513672,1895.4371337890625,0.0,896.0361328125,0.3871518075466156,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.786897599697113,0.2484195232391357,0.2255485206842422,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917675256729126,0.4979580044746399,0.4720069169998169,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854708194732666,0.32206991314888,0.2262884825468063,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554912209510803,0.3224944174289703,0.3072382807731628,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676401734352112,0.2306472063064575,1.047331929206848,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,293.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106209516525269,1.0,1.0,0.0,1.0,-2.735438823699951,2.7354326248168945,6.013276561134262e-06,2.111500740051269,0.5792384147644043,0.5792384147644043,0.0,113.16903686523438,90.0,15495.146484375,-0.0,1696.912353515625,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848007798194885,1.0,0.0,0.0,1.2892998456954956,1.289305567741394,1.1091781004779477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1396484375,0.0,107.62849426269533,1895.4371337890625,0.0,847.6694946289062,0.3732823133468628,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.786897599697113,0.2484195232391357,0.2255485206842422,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917675256729126,0.4979580044746399,0.4720069169998169,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.854708194732666,0.32206991314888,0.2262884825468063,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554912209510803,0.3224944174289703,0.3072382807731628,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676401734352112,0.2306472063064575,1.047331929206848,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,293.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106209516525269,1.0,1.0,0.0,1.0,-2.735438823699951,2.7354326248168945,6.013276561134262e-06,2.111500740051269,0.5792384147644043,0.5792384147644043,0.0,113.16903686523438,90.0,15495.146484375,-0.0,1696.912353515625,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848007798194885,1.0,0.0,0.0,1.2892998456954956,1.289305567741394,1.1091781004779477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1396484375,0.0,107.62849426269533,1895.4371337890625,0.0,847.6694946289062,0.3732823133468628,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.795348048210144,0.2481663674116134,0.2251516878604889,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980768263339996,0.4712167680263519,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.864560604095459,0.3228948712348938,0.2267255187034607,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645192384719849,0.3223477303981781,0.3069238066673279,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756189703941345,0.2303219586610794,1.045026421546936,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,293.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072333812713623,1.0,1.0,0.0,1.0,-2.7314157485961914,2.731409788131714,5.995779247314204e-06,2.108478784561157,0.5711679458618164,0.5711679458618164,0.0,108.9721908569336,90.0,15262.7763671875,-0.0,1671.4132080078125,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579862117767334,1.0,0.0,0.0,1.253640055656433,1.2536455392837524,1.0486706969459193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.7001953125,0.0,101.56644439697266,1895.4371337890625,0.0,822.77783203125,0.3666652739048004,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014010787010193,0.2479300647974014,0.2248311340808868,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987360835075378,0.4613180756568908,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720448017120361,0.3237498998641968,0.2272305935621261,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711217045783997,0.3222140669822693,0.306685209274292,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813612222671509,0.2300124764442443,1.0430976152420044,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,293.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030601024627686,1.0,1.0,0.0,1.0,-2.7171742916107178,2.71716856956482,5.9337089624023065e-06,2.097622394561768,0.5631300210952759,0.5631300210952759,0.0,105.72379302978516,78.0,15012.728515625,-0.0,1635.5435791015625,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748571753501892,1.0,0.0,0.0,1.2188183069229126,1.218823790550232,9.912230325426209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.974609375,0.0,95.884765625,1895.4371337890625,0.0,798.262939453125,0.3602723479270935,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161647915840149,0.2475291341543197,0.2242205739021301,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028063058853149,0.4354398548603058,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907696008682251,0.3255757987499237,0.2282944321632385,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879387974739075,0.3220160603523254,0.3062354922294616,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960188388824463,0.2294881343841552,1.0394541025161743,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,293.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931236803531647,1.0,1.0,0.0,1.0,-2.6816678047180176,2.68166184425354,5.7795405155047774e-06,2.0701615810394287,0.5469579100608826,0.5469579100608826,0.0,98.24842071533205,66.0,14493.9521484375,-0.0,1550.5555419921875,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647515654563904,1.0,0.0,0.0,1.151065230369568,1.151070475578308,8.8408356191394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.35888671875,0.0,85.51995849609375,1895.4371337890625,0.0,750.8839111328125,0.3480973839759826,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161647915840149,0.2475291341543197,0.2242205739021301,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028063058853149,0.4354398548603058,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907696008682251,0.3255757987499237,0.2282944321632385,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879387974739075,0.3220160603523254,0.3062354922294616,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960188388824463,0.2294881343841552,1.0394541025161743,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,293.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931236803531647,1.0,1.0,0.0,1.0,-2.6816678047180176,2.68166184425354,5.7795405155047774e-06,2.0701615810394287,0.5469579100608826,0.5469579100608826,0.0,98.24842071533205,66.0,14493.9521484375,-0.0,1550.5555419921875,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647515654563904,1.0,0.0,0.0,1.151065230369568,1.151070475578308,8.8408356191394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.35888671875,0.0,85.51995849609375,1895.4371337890625,0.0,750.8839111328125,0.3480973839759826,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349044322967529,0.2472170293331146,0.2236590087413787,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099866390228271,0.4038849771022796,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165273308753968,0.3275537192821502,0.2294391542673111,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139726638794,0.3219042420387268,0.3058348298072815,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155155181884766,0.2291077822446823,1.0362677574157717,286.70867919921875,287.9259948730469,291.75,287.9984741210937,293.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815271198749542,1.0,1.0,0.0,1.0,-2.640143871307373,2.6401381492614746,5.601753855444258e-06,2.038015127182007,0.5306988954544067,0.5306988954544067,0.0,89.70134735107422,69.0,13962.3408203125,-0.0,1454.648193359375,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554307222366333,1.0,0.0,0.0,1.0858516693115234,1.0858566761016846,7.867458862165223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.263671875,0.0,76.35479736328125,1895.4371337890625,0.0,704.7877197265625,0.3367201387882232,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349044322967529,0.2472170293331146,0.2236590087413787,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099866390228271,0.4038849771022796,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165273308753968,0.3275537192821502,0.2294391542673111,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139726638794,0.3219042420387268,0.3058348298072815,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155155181884766,0.2291077822446823,1.0362677574157717,286.70867919921875,287.9259948730469,291.75,287.9984741210937,293.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815271198749542,1.0,1.0,0.0,1.0,-2.640143871307373,2.6401381492614746,5.601753855444258e-06,2.038015127182007,0.5306988954544067,0.5306988954544067,0.0,89.70134735107422,69.0,13962.3408203125,-0.0,1454.648193359375,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554307222366333,1.0,0.0,0.0,1.0858516693115234,1.0858566761016846,7.867458862165223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.263671875,0.0,76.35479736328125,1895.4371337890625,0.0,704.7877197265625,0.3367201387882232,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493019938468933,0.2470326721668243,0.2232909351587295,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188508629798889,0.3820177018642425,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386397004127502,0.3297337591648102,0.2307831048965454,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930651307106018,0.3219210803508758,0.3056368827819824,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829368531703949,0.2289367169141769,1.0343908071517944,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,293.720703125,297.2045593261719,286.7496032714844,1.0,0.474278062582016,1.0,1.0,0.0,1.0,-2.612525224685669,2.6125197410583496,5.484415851242375e-06,2.0163257122039795,0.5144854784011841,0.5144854784011841,0.0,84.13059997558594,72.0,13471.7998046875,-0.0,1392.92236328125,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434332489967346,1.0,0.0,0.0,1.0234171152114868,1.0234218835830688,6.9887384768208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.488037109375,0.0,68.27742767333984,1895.4371337890625,0.0,659.7520141601562,0.3261553049087524,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493019938468933,0.2470326721668243,0.2232909351587295,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188508629798889,0.3820177018642425,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386397004127502,0.3297337591648102,0.2307831048965454,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930651307106018,0.3219210803508758,0.3056368827819824,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829368531703949,0.2289367169141769,1.0343908071517944,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,293.720703125,297.2045593261719,286.7496032714844,1.0,0.474278062582016,1.0,1.0,0.0,1.0,-2.612525224685669,2.6125197410583496,5.484415851242375e-06,2.0163257122039795,0.5144854784011841,0.5144854784011841,0.0,84.13059997558594,72.0,13471.7998046875,-0.0,1392.92236328125,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434332489967346,1.0,0.0,0.0,1.0234171152114868,1.0234218835830688,6.9887384768208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.488037109375,0.0,68.27742767333984,1895.4371337890625,0.0,659.7520141601562,0.3261553049087524,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591418862342834,0.2469801604747772,0.2231130748987198,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274167656898499,0.3684304356575012,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538201689720154,0.3321305811405182,0.2323327213525772,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437152147293092,0.3220730721950531,0.3056421279907226,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386409282684326,0.2289607375860214,1.0337841510772705,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,293.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700256288051605,1.0,1.0,0.0,1.0,-2.5971150398254395,2.59710955619812,5.419557055574842e-06,2.0042591094970703,0.4985124468803406,0.4985124468803406,0.0,80.86609649658203,90.0,13022.42578125,-0.0,1358.3165283203125,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325903296470642,1.0,0.0,0.0,0.9644601941108704,0.964464783668518,6.206718694556912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.581298828125,0.0,61.2353630065918,1895.4371337890625,0.0,617.6978149414062,0.3164737820625305,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591418862342834,0.2469801604747772,0.2231130748987198,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274167656898499,0.3684304356575012,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538201689720154,0.3321305811405182,0.2323327213525772,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437152147293092,0.3220730721950531,0.3056421279907226,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386409282684326,0.2289607375860214,1.0337841510772705,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,293.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700256288051605,1.0,1.0,0.0,1.0,-2.5971150398254395,2.59710955619812,5.419557055574842e-06,2.0042591094970703,0.4985124468803406,0.4985124468803406,0.0,80.86609649658203,90.0,13022.42578125,-0.0,1358.3165283203125,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325903296470642,1.0,0.0,0.0,0.9644601941108704,0.964464783668518,6.206718694556912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.581298828125,0.0,61.2353630065918,1895.4371337890625,0.0,617.6978149414062,0.3164737820625305,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582873344421387,0.2470175623893737,0.2231321334838867,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312352776527405,0.369579553604126,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540504217147828,0.3334239721298218,0.2332130223512649,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427388310432434,0.3222134411334991,0.3057585656642914,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378998041152954,0.2290487438440323,1.034092664718628,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,293.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710782468318939,1.0,1.0,0.0,1.0,-2.600064277648926,2.600059032440185,5.431345471151872e-06,2.0062739849090576,0.490668773651123,0.490668773651123,0.0,81.18252563476562,90.0,12825.6337890625,-0.0,1363.5556640625,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273349285125732,1.0,0.0,0.0,0.9364033341407776,0.9364078640937804,5.850855089306608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.28564453125,0.0,58.07571792602539,1895.4371337890625,0.0,598.2944946289062,0.3119716346263885,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536834716796875,0.2470999658107757,0.2232319712638855,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342456102371216,0.3758849799633026,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495924711227416,0.3347834646701813,0.2341706752777099,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368937015533448,0.322401225566864,0.305961400270462,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336601257324219,0.2291771918535232,1.0348113775253296,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,293.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737703204154968,1.0,1.0,0.0,1.0,-2.610008001327514,2.610002517700196,5.472774319059681e-06,2.0138514041900635,0.4829987585544586,0.4829987585544586,0.0,82.77733612060547,108.0,12648.8876953125,-0.0,1383.6162109375,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222914814949036,1.0,0.0,0.0,0.9095106720924376,0.909515142440796,5.5196185400063775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.24365234375,0.0,55.15462112426758,1895.4371337890625,0.0,580.2535400390625,0.307710736989975,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384174108505249,0.2474442571401596,0.2236465662717819,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.537607729434967,0.398483008146286,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.931801736354828,0.3376336097717285,0.2362210303544998,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166439771652222,0.3229499459266662,0.3065891861915588,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192011117935181,0.229537084698677,1.03709077835083,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,293.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827578067779541,1.0,1.0,0.0,1.0,-2.6436004638671875,2.643594980239868,5.614400379272411e-06,2.0396947860717773,0.4693052768707275,0.4693052768707275,0.0,88.61869812011719,108.0,12415.9169921875,-0.0,1454.4833984375,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135623216629028,1.0,0.0,0.0,0.8621748685836792,0.8621792197227478,4.9600284768303033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.405029296875,0.0,50.23633193969727,1895.4371337890625,0.0,550.3251342773438,0.300285279750824,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376677632331848,0.2474657893180847,0.2236719131469726,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.537681519985199,0.3996655642986297,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308703541755676,0.337760865688324,0.2363137304782867,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156461358070374,0.3229799568653106,0.3066237866878509,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184682726860046,0.2295560538768768,1.0372134447097778,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,293.6334533691406,297.2909851074219,286.9765625,1.0,0.4832248985767364,1.0,1.0,0.0,1.0,-2.6453516483306885,2.645346164703369,5.621840500680264e-06,2.041045427322388,0.4687654078006744,0.4687654078006744,0.0,88.93223571777344,126.0,12407.6201171875,-0.0,1458.264892578125,1.0,283.1499938964844,286.5573425292969,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132367610931396,1.0,0.0,0.0,0.8603427410125732,0.8603471517562866,4.938971187584684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.6728515625,0.0,50.05154800415039,1895.4371337890625,0.0,549.2398071289062,0.2999992966651916,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173906207084656,0.2481499910354614,0.2245016992092132,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379143953323364,0.433925598859787,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057904481887816,0.3411200046539306,0.2388054877519607,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890455424785614,0.323887825012207,0.3077007830142975,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973546981811523,0.2301046699285507,1.040913224220276,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,293.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968185424804687,1.0,1.0,0.0,1.0,-2.696240186691284,2.696234226226806,5.84031067774049e-06,2.080354928970337,0.4559786021709442,0.4559786021709442,0.0,98.36642456054688,144.0,12219.9013671875,-0.0,1571.68359375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063278675079346,1.0,0.0,0.0,0.8178197145462036,0.8178239464759827,4.4628119866274574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.1728515625,0.0,45.89120864868164,1895.4371337890625,0.0,526.7186279296875,0.2934237718582153,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173906207084656,0.2481499910354614,0.2245016992092132,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379143953323364,0.433925598859787,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057904481887816,0.3411200046539306,0.2388054877519607,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890455424785614,0.323887825012207,0.3077007830142975,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973546981811523,0.2301046699285507,1.040913224220276,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,293.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968185424804687,1.0,1.0,0.0,1.0,-2.696240186691284,2.696234226226806,5.84031067774049e-06,2.080354928970337,0.4559786021709442,0.4559786021709442,0.0,98.36642456054688,144.0,12219.9013671875,-0.0,1571.68359375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063278675079346,1.0,0.0,0.0,0.8178197145462036,0.8178239464759827,4.4628119866274574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.1728515625,0.0,45.89120864868164,1895.4371337890625,0.0,526.7186279296875,0.2934237718582153,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944931983947754,0.2490378767251968,0.2256238609552383,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353310108184814,0.4747754633426666,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816789984703064,0.3447393774986267,0.2415641546249389,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650602102279663,0.3250330984592438,0.3091131746768951,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.77437424659729,0.2307464331388473,1.045534610748291,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,293.58013916015625,297.2601013183594,287.234375,1.0,0.5132552981376648,1.0,1.0,0.0,1.0,-2.757237672805786,2.7572317123413086,6.1078480939613655e-06,2.1275570392608643,0.4445109069347381,0.4445109069347381,0.0,110.49678802490234,147.0,12066.0810546875,-0.0,1716.8404541015625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015953183174133,1.0,0.0,0.0,0.781214714050293,0.7812188267707825,4.072248316333572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.7236328125,0.0,42.50736618041992,1895.4371337890625,0.0,511.8400268554688,0.2878686785697937,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944931983947754,0.2490378767251968,0.2256238609552383,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353310108184814,0.4747754633426666,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816789984703064,0.3447393774986267,0.2415641546249389,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650602102279663,0.3250330984592438,0.3091131746768951,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.77437424659729,0.2307464331388473,1.045534610748291,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,293.58013916015625,297.2601013183594,287.234375,1.0,0.5132552981376648,1.0,1.0,0.0,1.0,-2.757237672805786,2.7572317123413086,6.1078480939613655e-06,2.1275570392608643,0.4445109069347381,0.4445109069347381,0.0,110.49678802490234,147.0,12066.0810546875,-0.0,1716.8404541015625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015953183174133,1.0,0.0,0.0,0.781214714050293,0.7812188267707825,4.072248316333572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.7236328125,0.0,42.50736618041992,1895.4371337890625,0.0,511.8400268554688,0.2878686785697937,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778816223144531,0.2499969005584716,0.2267967909574508,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998466968536377,0.5312160849571228,0.5043410062789917,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653975129127502,0.3484829366207123,0.244399607181549,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476886749267578,0.3262838423252105,0.3106123805046081,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583754062652588,0.2313960790634155,1.0500612258911133,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,293.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259363651275635,1.0,1.0,0.0,1.0,-2.8047707080841064,2.8047642707824707,6.32161345492932e-06,2.16485857963562,0.4341336786746979,0.4341336786746979,0.0,120.9076690673828,150.0,11898.615234375,-0.0,1838.7818603515625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498325765132904,1.0,0.0,0.0,0.7496148943901062,0.7496189475059509,3.7494697124884624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.232177734375,0.0,39.73812484741211,1895.4371337890625,0.0,501.8134460449219,0.2831749320030212,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778816223144531,0.2499969005584716,0.2267967909574508,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998466968536377,0.5312160849571228,0.5043410062789917,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653975129127502,0.3484829366207123,0.244399607181549,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476886749267578,0.3262838423252105,0.3106123805046081,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583754062652588,0.2313960790634155,1.0500612258911133,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,293.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259363651275635,1.0,1.0,0.0,1.0,-2.8047707080841064,2.8047642707824707,6.32161345492932e-06,2.16485857963562,0.4341336786746979,0.4341336786746979,0.0,120.9076690673828,150.0,11898.615234375,-0.0,1838.7818603515625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498325765132904,1.0,0.0,0.0,0.7496148943901062,0.7496189475059509,3.7494697124884624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.232177734375,0.0,39.73812484741211,1895.4371337890625,0.0,501.8134460449219,0.2831749320030212,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675079107284546,0.2504279017448425,0.2274347096681594,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868862628936768,0.5298460125923157,0.5029476881027222,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550266027450562,0.3503274321556091,0.2458716928958892,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370285034179688,0.3268746137619018,0.3114285469055176,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485771775245667,0.2316784560680389,1.0525566339492798,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,293.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305062532424927,1.0,1.0,0.0,1.0,-2.8097245693206787,2.809718370437622,6.344512257783208e-06,2.1689329147338867,0.4291382730007171,0.4291382730007171,0.0,127.23014068603516,150.0,11781.3310546875,-0.0,1876.7286376953125,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968835711479187,1.0,0.0,0.0,0.7351287603378296,0.7351328134536743,3.605955001262373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.470703125,0.0,38.52286529541016,1895.4371337890625,0.0,497.455078125,0.2810778617858886,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601139545440674,0.2508388459682464,0.2279947698116302,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774847626686096,0.5293686389923096,0.502297580242157,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479093313217163,0.3521679043769836,0.2472940981388092,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294326663017273,0.3274544775485992,0.3121724724769592,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.74161696434021,0.231961965560913,1.0547378063201904,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,293.533203125,297.2249755859375,287.4283752441406,1.0,0.5343548655509949,1.0,1.0,0.0,1.0,-2.814840316772461,2.8148341178894043,6.367663445416838e-06,2.1728944778442383,0.4242423176765442,0.4242423176765442,0.0,132.32078552246094,138.0,11666.9384765625,-0.0,1909.2249755859373,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952893555164337,1.0,0.0,0.0,0.7212249636650085,0.7212289571762085,3.470842813158016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.86865234375,0.0,37.38901901245117,1895.4371337890625,0.0,492.6824951171875,0.2791041731834411,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516650259494781,0.228773757815361,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752434492111206,0.5298104882240295,0.5023590326309204,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487074971199036,0.3558998107910156,0.249906450510025,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284204006195068,0.328620970249176,0.3133121132850647,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404926419258118,0.2325729727745056,1.0576156377792358,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,293.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360335111618042,1.0,1.0,0.0,1.0,-2.8238208293914795,2.823814392089844,6.408513399946969e-06,2.1798973083496094,0.4148834347724914,0.4148834347724914,0.0,133.8798065185547,126.0,11447.279296875,-0.0,1931.022705078125,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908628165721893,1.0,0.0,0.0,0.6953915357589722,0.6953954696655273,3.2266530780589164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.301025390625,0.0,35.349300384521484,1895.4371337890625,0.0,479.6761169433594,0.2754895687103271,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516650259494781,0.228773757815361,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752434492111206,0.5298104882240295,0.5023590326309204,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487074971199036,0.3558998107910156,0.249906450510025,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284204006195068,0.328620970249176,0.3133121132850647,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404926419258118,0.2325729727745056,1.0576156377792358,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,293.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360335111618042,1.0,1.0,0.0,1.0,-2.8238208293914795,2.823814392089844,6.408513399946969e-06,2.1798973083496094,0.4148834347724914,0.4148834347724914,0.0,133.8798065185547,126.0,11447.279296875,-0.0,1931.022705078125,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908628165721893,1.0,0.0,0.0,0.6953915357589722,0.6953954696655273,3.2266530780589164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.301025390625,0.0,35.349300384521484,1895.4371337890625,0.0,479.6761169433594,0.2754895687103271,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673335671424866,0.2525679171085357,0.2293842583894729,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984517514705658,0.531157374382019,0.5032699108123779,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598311543464661,0.3597669899463653,0.2524286210536957,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369888663291931,0.3298501372337341,0.3142640590667724,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480133771896362,0.2332855314016342,1.0597927570343018,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,293.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341731905937195,1.0,1.0,0.0,1.0,-2.832441568374634,2.832435131072998,6.447805844800314e-06,2.1865994930267334,0.4061059355735779,0.4061059355735779,0.0,129.4808349609375,114.0,11241.98828125,-0.0,1923.593017578125,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847523868083954,1.0,0.0,0.0,0.6719995737075806,0.6720035076141357,3.013224159076344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0537109375,0.0,33.57255554199219,1895.4371337890625,0.0,462.2984619140625,0.2722641229629516,1.0,0.0,3.0,1.0,0.0
