time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673335671424866,0.2525679171085357,0.2293842583894729,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984517514705658,0.531157374382019,0.5032699108123779,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598311543464661,0.3597669899463653,0.2524286210536957,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369888663291931,0.3298501372337341,0.3142640590667724,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480133771896362,0.2332855314016342,1.0597927570343018,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,293.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341731905937195,1.0,1.0,0.0,1.0,-2.832441568374634,2.832435131072998,6.447805844800314e-06,2.1865994930267334,0.4061059355735779,0.4061059355735779,0.0,129.4808349609375,114.0,11241.98828125,-0.0,1923.593017578125,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.3728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847523868083954,1.0,0.0,0.0,0.6719995737075806,0.6720035076141357,3.013224159076344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0537109375,0.0,33.57255554199219,1895.4371337890625,0.0,462.2984619140625,0.2722641229629516,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824215888977051,0.253560334444046,0.2299534976482391,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329112410545349,0.5041602253913879,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787699341773987,0.3637829720973968,0.254959374666214,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525603413581848,0.3311574459075928,0.3151603639125824,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619789838790894,0.234103262424469,1.061840295791626,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,293.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302655100822449,1.0,1.0,0.0,1.0,-2.8407633304595947,2.840756893157959,6.485969151981408e-06,2.193123340606689,0.3979200422763824,0.3979200422763824,0.0,121.83019256591795,102.0,11052.009765625,-0.0,1899.8841552734373,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777273833751678,1.0,0.0,0.0,0.6508625149726868,0.6508663892745972,2.826649669884773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.836669921875,0.0,32.02043914794922,1895.4371337890625,0.0,443.1139831542969,0.2693786025047302,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824215888977051,0.253560334444046,0.2299534976482391,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329112410545349,0.5041602253913879,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787699341773987,0.3637829720973968,0.254959374666214,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525603413581848,0.3311574459075928,0.3151603639125824,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619789838790894,0.234103262424469,1.061840295791626,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,293.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302655100822449,1.0,1.0,0.0,1.0,-2.8407633304595947,2.840756893157959,6.485969151981408e-06,2.193123340606689,0.3979200422763824,0.3979200422763824,0.0,121.83019256591795,102.0,11052.009765625,-0.0,1899.8841552734373,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777273833751678,1.0,0.0,0.0,0.6508625149726868,0.6508663892745972,2.826649669884773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.836669921875,0.0,32.02043914794922,1895.4371337890625,0.0,443.1139831542969,0.2693786025047302,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953920960426331,0.2545245587825775,0.2306127250194549,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364165902137756,0.4836777746677398,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955905437469482,0.3678321838378906,0.2576027810573578,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661945462226868,0.3324394524097442,0.3161503076553345,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742008566856384,0.2349209636449813,1.0644339323043823,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,293.467041015625,297.2605285644531,287.67388916015625,1.0,0.523723304271698,1.0,1.0,0.0,1.0,-2.824380397796631,2.824373960494995,6.4120040406123735e-06,2.1807620525360107,0.3900871574878692,0.3900871574878692,0.0,115.32498931884766,90.0,10835.5146484375,-0.0,1842.5919189453125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705407619476318,1.0,0.0,0.0,0.6314390897750854,0.6314429044723511,2.6604578096112164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.50048828125,0.0,30.642616271972656,1895.4371337890625,0.0,424.3260498046875,0.2667692005634308,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953920960426331,0.2545245587825775,0.2306127250194549,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364165902137756,0.4836777746677398,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955905437469482,0.3678321838378906,0.2576027810573578,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661945462226868,0.3324394524097442,0.3161503076553345,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742008566856384,0.2349209636449813,1.0644339323043823,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,293.467041015625,297.2605285644531,287.67388916015625,1.0,0.523723304271698,1.0,1.0,0.0,1.0,-2.824380397796631,2.824373960494995,6.4120040406123735e-06,2.1807620525360107,0.3900871574878692,0.3900871574878692,0.0,115.32498931884766,90.0,10835.5146484375,-0.0,1842.5919189453125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705407619476318,1.0,0.0,0.0,0.6314390897750854,0.6314429044723511,2.6604578096112164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.50048828125,0.0,30.642616271972656,1895.4371337890625,0.0,424.3260498046875,0.2667692005634308,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032697439193726,0.2549880146980285,0.2309080511331558,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393669009208679,0.4705758690834045,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057137966156006,0.3698611855506897,0.2589139640331268,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746506571769714,0.3330658674240112,0.3166131973266601,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.781764566898346,0.2353312671184539,1.0656403303146362,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,293.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196506381034851,1.0,1.0,0.0,1.0,-2.8126587867736816,2.812652349472046,6.35891819911194e-06,2.1717231273651123,0.3862574696540832,0.3862574696540832,0.0,111.54521942138672,90.0,10726.236328125,-0.0,1806.1031494140625,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669013321399688,1.0,0.0,0.0,0.6221583485603333,0.6221621632575989,2.5828269301086948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.42724609375,0.0,29.99993324279785,1895.4371337890625,0.0,415.1207580566406,0.265546977519989,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120063543319702,0.2554432153701782,0.2311864346265792,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5430014729499817,0.4561705589294433,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179924130439758,0.3718975484371185,0.2602227032184601,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843693733215332,0.3336852788925171,0.3170599639415741,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.790432333946228,0.2357480078935623,1.0668251514434814,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,293.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151435732841492,1.0,1.0,0.0,1.0,-2.799216985702514,2.799210786819458,6.298293556028511e-06,2.161348342895508,0.3824989795684814,0.3824989795684814,0.0,107.4765625,93.0,10617.6220703125,-0.0,1765.9434814453125,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631913304328918,1.0,0.0,0.0,0.6131764650344849,0.6131802797317505,2.508790686306384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.48193359375,0.0,29.386205673217773,1895.4371337890625,0.0,405.9432067871094,0.2643769979476928,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233741521835327,0.2563888132572174,0.2318574041128158,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511836409568787,0.4378344416618347,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365323185920716,0.3760568797588348,0.2629628777503967,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978855013847351,0.3349619507789612,0.318076491355896,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802448570728302,0.2366650253534317,1.069979548454285,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,293.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893015861511,1.0,1.0,0.0,1.0,-2.786271095275879,2.7862648963928223,6.2395629356615245e-06,2.151071786880493,0.3753587305545807,0.3753587305545807,0.0,102.60162353515624,96.0,10433.4814453125,-0.0,1723.078125,1.0,283.1499938964844,287.3100891113281,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555771648883819,1.0,0.0,0.0,0.5963044166564941,0.5963082313537598,2.372627427860152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.882568359375,0.0,28.250816345214844,1895.4371337890625,0.0,387.7341003417969,0.2621998488903045,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233741521835327,0.2563888132572174,0.2318574041128158,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511836409568787,0.4378344416618347,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365323185920716,0.3760568797588348,0.2629628777503967,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978855013847351,0.3349619507789612,0.318076491355896,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802448570728302,0.2366650253534317,1.069979548454285,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,293.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893015861511,1.0,1.0,0.0,1.0,-2.786271095275879,2.7862648963928223,6.2395629356615245e-06,2.151071786880493,0.3753587305545807,0.3753587305545807,0.0,102.60162353515624,96.0,10433.4814453125,-0.0,1723.078125,1.0,283.1499938964844,287.3100891113281,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555771648883819,1.0,0.0,0.0,0.5963044166564941,0.5963082313537598,2.372627427860152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.882568359375,0.0,28.250816345214844,1895.4371337890625,0.0,387.7341003417969,0.2621998488903045,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704759597778,0.2573987543582916,0.2326524257659912,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.559084951877594,0.427039086818695,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949338436126709,0.3803478181362152,0.265846312046051,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068371653556824,0.3362968564033508,0.3192197382450104,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102575540542603,0.2376848608255386,1.0739628076553345,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,293.45001220703125,297.3543395996094,287.79425048828125,1.0,0.508702278137207,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.228623988135951e-06,2.1491293907165527,0.3688981533050537,0.3688981533050537,0.0,100.01268768310548,99.0,10284.0224609375,-0.0,1707.176025390625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448140412569046,1.0,0.0,0.0,0.5812750458717346,0.5812788009643555,2.25453415936272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.228515625,0.0,27.254976272583008,1895.4371337890625,0.0,370.72076416015625,0.2602687776088714,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704759597778,0.2573987543582916,0.2326524257659912,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.559084951877594,0.427039086818695,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949338436126709,0.3803478181362152,0.265846312046051,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068371653556824,0.3362968564033508,0.3192197382450104,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102575540542603,0.2376848608255386,1.0739628076553345,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,293.45001220703125,297.3543395996094,287.79425048828125,1.0,0.508702278137207,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.228623988135951e-06,2.1491293907165527,0.3688981533050537,0.3688981533050537,0.0,100.01268768310548,99.0,10284.0224609375,-0.0,1707.176025390625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448140412569046,1.0,0.0,0.0,0.5812750458717346,0.5812788009643555,2.25453415936272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.228515625,0.0,27.254976272583008,1895.4371337890625,0.0,370.72076416015625,0.2602687776088714,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545763969421,0.258470207452774,0.2335509955883026,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663129687309265,0.4215051829814911,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577286839485168,0.3847675919532776,0.2688562870025635,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125173687934875,0.3376930356025696,0.3204690814018249,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148144483566284,0.2387851327657699,1.078566312789917,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,293.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.788944721221924,2.788938522338867,6.251277682167711e-06,2.1530134677886963,0.3631421029567718,0.3631421029567718,0.0,98.94288635253906,117.0,10162.53515625,-0.0,1709.725341796875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417324364185333,1.0,0.0,0.0,0.5681174993515015,0.5681211948394775,2.1536234129371223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.74658203125,0.0,26.39619445800781,1895.4371337890625,0.0,356.6347961425781,0.258588045835495,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350545763969421,0.258470207452774,0.2335509955883026,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663129687309265,0.4215051829814911,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577286839485168,0.3847675919532776,0.2688562870025635,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125173687934875,0.3376930356025696,0.3204690814018249,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148144483566284,0.2387851327657699,1.078566312789917,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,293.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087899565696716,1.0,1.0,0.0,1.0,-2.788944721221924,2.788938522338867,6.251277682167711e-06,2.1530134677886963,0.3631421029567718,0.3631421029567718,0.0,98.94288635253906,117.0,10162.53515625,-0.0,1709.725341796875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417324364185333,1.0,0.0,0.0,0.5681174993515015,0.5681211948394775,2.1536234129371223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.74658203125,0.0,26.39619445800781,1895.4371337890625,0.0,356.6347961425781,0.258588045835495,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286720514297485,0.2596350908279419,0.2346746027469635,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719766616821289,0.4341031014919281,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517131447792052,0.389348417520523,0.2720864713191986,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043095707893372,0.3391923904418945,0.3219613134860992,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084341883659363,0.2399769574403762,1.0843186378479004,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,293.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158777236938477,1.0,1.0,0.0,1.0,-2.817993402481079,2.817986965179444,6.381621005857596e-06,2.1751842498779297,0.3582008481025696,0.3582008481025696,0.0,102.89061737060548,135.0,10089.9228515625,-0.0,1772.83544921875,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369831681251526,1.0,0.0,0.0,0.5568765997886658,0.5568802952766418,2.069242555080564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.767333984375,0.0,25.66994285583496,1895.4371337890625,0.0,346.51812744140625,0.2571514844894409,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286720514297485,0.2596350908279419,0.2346746027469635,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719766616821289,0.4341031014919281,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517131447792052,0.389348417520523,0.2720864713191986,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043095707893372,0.3391923904418945,0.3219613134860992,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084341883659363,0.2399769574403762,1.0843186378479004,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,293.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158777236938477,1.0,1.0,0.0,1.0,-2.817993402481079,2.817986965179444,6.381621005857596e-06,2.1751842498779297,0.3582008481025696,0.3582008481025696,0.0,102.89061737060548,135.0,10089.9228515625,-0.0,1772.83544921875,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369831681251526,1.0,0.0,0.0,0.5568765997886658,0.5568802952766418,2.069242555080564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.767333984375,0.0,25.66994285583496,1895.4371337890625,0.0,346.51812744140625,0.2571514844894409,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224871754646301,0.2602506875991821,0.2353184968233108,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737196803092957,0.4459096193313598,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444502592086792,0.3916988968849182,0.2737835645675659,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967947363853455,0.3399821817874908,0.3227991759777069,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019039034843445,0.2405898869037628,1.0875558853149414,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,293.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213165283203125,1.0,1.0,0.0,1.0,-2.8398866653442383,2.8398802280426025,6.481147011072608e-06,2.192075490951538,0.3561018109321594,0.3561018109321594,0.0,106.4879379272461,135.0,10070.1142578125,-0.0,1824.2052001953125,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353000223636627,1.0,0.0,0.0,0.5520961880683899,0.552099883556366,2.033868895523484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.365478515625,0.0,25.361225128173828,1895.4371337890625,0.0,342.9960632324219,0.2565320432186126,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149823546409607,0.2608827948570251,0.2360065430402755,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747140049934387,0.4604192078113556,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352217316627502,0.394082635641098,0.2755268216133117,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878315687179565,0.3407951295375824,0.3236889243125915,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939910888671875,0.2412027418613433,1.0909473896026611,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,293.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277520418167114,1.0,1.0,0.0,1.0,-2.865386962890625,2.8653805255889893,6.598111667699413e-06,2.2117807865142822,0.3542468249797821,0.3542468249797821,0.0,110.96798706054688,153.0,10059.16015625,-0.0,1886.3876953125,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340951442718506,1.0,0.0,0.0,0.5478629469871521,0.5478666424751282,2.002798993316901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.429931640625,0.0,25.087696075439453,1895.4371337890625,0.0,340.4945678710937,0.2559781074523926,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968712449073792,0.2621753215789795,0.237485870718956,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745928883552551,0.4954040646553039,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136659502983092,0.3989241421222687,0.2791257500648498,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677847981452942,0.3424741327762604,0.3255983889102936,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760667204856873,0.2424041330814361,1.098013997077942,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,293.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428967475891113,1.0,1.0,0.0,1.0,-2.924320697784424,2.92431378364563,6.872573976579588e-06,2.257385492324829,0.3512453436851501,0.3512453436851501,0.0,122.17334747314452,156.0,10059.34375,-0.0,2038.3118896484373,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330188333988189,1.0,0.0,0.0,0.54096519947052,0.5409688949584961,1.952684769435109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.967529296875,0.0,24.64042854309082,1895.4371337890625,0.0,338.2738342285156,0.2550587952136993,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968712449073792,0.2621753215789795,0.237485870718956,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745928883552551,0.4954040646553039,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136659502983092,0.3989241421222687,0.2791257500648498,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677847981452942,0.3424741327762604,0.3255983889102936,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760667204856873,0.2424041330814361,1.098013997077942,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,293.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428967475891113,1.0,1.0,0.0,1.0,-2.924320697784424,2.92431378364563,6.872573976579588e-06,2.257385492324829,0.3512453436851501,0.3512453436851501,0.0,122.17334747314452,156.0,10059.34375,-0.0,2038.3118896484373,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330188333988189,1.0,0.0,0.0,0.54096519947052,0.5409688949584961,1.952684769435109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.967529296875,0.0,24.64042854309082,1895.4371337890625,0.0,338.2738342285156,0.2550587952136993,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840154767036438,0.2634264230728149,0.2388937920331955,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727114677429199,0.5225443840026855,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900436282157898,0.4037760198116302,0.2827073633670807,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542537093162537,0.3441453874111175,0.3274650871753692,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637861967086792,0.2435090094804763,1.104446530342102,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,293.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537803649902,1.0,1.0,0.0,1.0,-2.972937822341919,2.972930669784546,7.104004453140078e-06,2.2953548431396484,0.3489952087402344,0.3489952087402344,0.0,131.48150634765625,159.0,10060.08203125,-0.0,2168.292724609375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333939850330353,1.0,0.0,0.0,0.5358299612998962,0.5358336567878723,1.9157880615239264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.486572265625,0.0,24.30698204040528,1895.4371337890625,0.0,339.0464172363281,0.2543630301952362,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840154767036438,0.2634264230728149,0.2388937920331955,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727114677429199,0.5225443840026855,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900436282157898,0.4037760198116302,0.2827073633670807,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542537093162537,0.3441453874111175,0.3274650871753692,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637861967086792,0.2435090094804763,1.104446530342102,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,293.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547537803649902,1.0,1.0,0.0,1.0,-2.972937822341919,2.972930669784546,7.104004453140078e-06,2.2953548431396484,0.3489952087402344,0.3489952087402344,0.0,131.48150634765625,159.0,10060.08203125,-0.0,2168.292724609375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333939850330353,1.0,0.0,0.0,0.5358299612998962,0.5358336567878723,1.9157880615239264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.486572265625,0.0,24.30698204040528,1895.4371337890625,0.0,339.0464172363281,0.2543630301952362,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743772268295288,0.2646033465862274,0.240201935172081,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983988404273988,0.5706400275230408,0.5411521196365356,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913956880569458,0.4085942804813385,0.2862408757209778,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.844326376914978,0.3457674980163574,0.3292531967163086,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546848654747009,0.2445317059755325,1.1102898120880127,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,293.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643386244773865,1.0,1.0,0.0,1.0,-3.0105397701263428,3.0105326175689697,7.285838364623487e-06,2.3248109817504883,0.3472576439380646,0.3472576439380646,0.0,139.35972595214844,162.0,10058.9033203125,-0.0,2274.869384765625,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344860017299652,1.0,0.0,0.0,0.5319035053253174,0.5319071412086487,1.887813638745684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.956298828125,0.0,24.05413627624512,1895.4371337890625,0.0,341.3042907714844,0.2538349330425262,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743772268295288,0.2646033465862274,0.240201935172081,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983988404273988,0.5706400275230408,0.5411521196365356,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913956880569458,0.4085942804813385,0.2862408757209778,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.844326376914978,0.3457674980163574,0.3292531967163086,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546848654747009,0.2445317059755325,1.1102898120880127,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,293.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643386244773865,1.0,1.0,0.0,1.0,-3.0105397701263428,3.0105326175689697,7.285838364623487e-06,2.3248109817504883,0.3472576439380646,0.3472576439380646,0.0,139.35972595214844,162.0,10058.9033203125,-0.0,2274.869384765625,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344860017299652,1.0,0.0,0.0,0.5319035053253174,0.5319071412086487,1.887813638745684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.956298828125,0.0,24.05413627624512,1895.4371337890625,0.0,341.3042907714844,0.2538349330425262,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779644966125,0.2656217813491821,0.2414469718933105,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857760071754456,0.5700516104698181,0.5404641032218933,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805965781211853,0.4132971167564392,0.289755642414093,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331027030944824,0.3472518026828766,0.3309958875179291,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444273829460144,0.2454306036233902,1.115924596786499,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,293.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710816979408264,1.0,1.0,0.0,1.0,-3.024095296859741,3.024087905883789,7.352021839324152e-06,2.335458993911743,0.3457359969615936,0.3457359969615936,0.0,147.88241577148438,165.0,10034.8330078125,-0.0,2343.43603515625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355193376541137,1.0,0.0,0.0,0.5286349058151245,0.5286385416984558,1.8646835187041688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.85498046875,0.0,23.84945106506348,1895.4371337890625,0.0,343.453125,0.2534164488315582,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779644966125,0.2656217813491821,0.2414469718933105,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857760071754456,0.5700516104698181,0.5404641032218933,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805965781211853,0.4132971167564392,0.289755642414093,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331027030944824,0.3472518026828766,0.3309958875179291,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444273829460144,0.2454306036233902,1.115924596786499,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,293.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710816979408264,1.0,1.0,0.0,1.0,-3.024095296859741,3.024087905883789,7.352021839324152e-06,2.335458993911743,0.3457359969615936,0.3457359969615936,0.0,147.88241577148438,165.0,10034.8330078125,-0.0,2343.43603515625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355193376541137,1.0,0.0,0.0,0.5286349058151245,0.5286385416984558,1.8646835187041688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.85498046875,0.0,23.84945106506348,1895.4371337890625,0.0,343.453125,0.2534164488315582,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597704529762268,0.2660993635654449,0.2419920712709427,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812143445014954,0.5703352093696594,0.540702223777771,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773927092552185,0.4156322181224823,0.291463553905487,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.829430103302002,0.3479643166065216,0.3317900002002716,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410780787467957,0.2458636313676834,1.1184303760528564,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,293.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738738179206848,1.0,1.0,0.0,1.0,-3.031057119369507,3.0310497283935547,7.385977369267493e-06,2.3408637046813965,0.3450603187084198,0.3450603187084198,0.0,151.1123046875,165.0,10025.951171875,-0.0,2372.866455078125,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435798704624176,1.0,0.0,0.0,0.5271822214126587,0.52718585729599,1.854449394045332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.878173828125,0.0,23.75963020324707,1895.4371337890625,0.0,344.0362243652344,0.2532349228858948,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568971514701843,0.2665651738643646,0.2425074279308319,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774436354637146,0.5708062052726746,0.5411548614501953,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750461339950562,0.4179661571979522,0.2931555509567261,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264984488487244,0.3486634194850921,0.3325519859790802,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384114265441895,0.2462903410196304,1.1208189725875854,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,293.45001220703125,297.322265625,288.1913452148437,1.0,0.5764073729515076,1.0,1.0,0.0,1.0,-3.0380423069000244,3.0380349159240723,7.420124802592909e-06,2.346286058425904,0.3444472849369049,0.3444472849369049,0.0,153.9022216796875,168.0,10018.5576171875,-0.0,2400.1884765625,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358893930912018,1.0,0.0,0.0,0.5258647799491882,0.5258684158325195,1.8451922656481656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.25048828125,0.0,23.67826461791992,1895.4371337890625,0.0,344.22564697265625,0.2530702650547027,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525331974029541,0.2674740850925445,0.2434813231229782,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714667201042176,0.5720124840736389,0.5423709750175476,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719720840454102,0.4226431548595428,0.2965170741081238,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220218420028687,0.3500329256057739,0.3340108096599579,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343584895133972,0.2471370846033096,1.1253823041915894,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,293.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809472799301147,1.0,1.0,0.0,1.0,-3.0519561767578125,3.0519487857818604,7.4883610068354756e-06,2.3570797443389893,0.3433941602706909,0.3433941602706909,0.0,158.60818481445312,171.0,10007.6416015625,-0.0,2450.53076171875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356518387794494,1.0,0.0,0.0,0.5235999226570129,0.5236035585403442,1.8293322412432644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.28662109375,0.0,23.538408279418945,1895.4371337890625,0.0,343.7295837402344,0.2527862787246704,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525331974029541,0.2674740850925445,0.2434813231229782,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714667201042176,0.5720124840736389,0.5423709750175476,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719720840454102,0.4226431548595428,0.2965170741081238,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220218420028687,0.3500329256057739,0.3340108096599579,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343584895133972,0.2471370846033096,1.1253823041915894,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,293.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809472799301147,1.0,1.0,0.0,1.0,-3.0519561767578125,3.0519487857818604,7.4883610068354756e-06,2.3570797443389893,0.3433941602706909,0.3433941602706909,0.0,158.60818481445312,171.0,10007.6416015625,-0.0,2450.53076171875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356518387794494,1.0,0.0,0.0,0.5235999226570129,0.5236035585403442,1.8293322412432644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.28662109375,0.0,23.538408279418945,1895.4371337890625,0.0,343.7295837402344,0.2527862787246704,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492751479148865,0.268358826637268,0.2444049566984176,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667770266532898,0.5733561515808105,0.5437385439872742,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701979517936707,0.4273398220539093,0.2998694777488708,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186506032943726,0.3513728976249695,0.3354107737541199,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313314080238342,0.247978925704956,1.1297876834869385,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,293.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850303173065186,1.0,1.0,0.0,1.0,-3.065720319747925,3.0657126903533936,7.556142463727156e-06,2.367746114730835,0.3425540030002594,0.3425540030002594,0.0,162.58160400390625,174.0,10001.4150390625,-0.0,2497.18701171875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351699352264404,1.0,0.0,0.0,0.5217859745025635,0.5217896103858948,1.8166794291119004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.007568359375,0.0,23.42616081237793,1895.4371337890625,0.0,342.7251892089844,0.2525568902492523,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492751479148865,0.268358826637268,0.2444049566984176,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667770266532898,0.5733561515808105,0.5437385439872742,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701979517936707,0.4273398220539093,0.2998694777488708,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186506032943726,0.3513728976249695,0.3354107737541199,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313314080238342,0.247978925704956,1.1297876834869385,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,293.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850303173065186,1.0,1.0,0.0,1.0,-3.065720319747925,3.0657126903533936,7.556142463727156e-06,2.367746114730835,0.3425540030002594,0.3425540030002594,0.0,162.58160400390625,174.0,10001.4150390625,-0.0,2497.18701171875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351699352264404,1.0,0.0,0.0,0.5217859745025635,0.5217896103858948,1.8166794291119004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.007568359375,0.0,23.42616081237793,1895.4371337890625,0.0,342.7251892089844,0.2525568902492523,1.0,0.0,3.0,1.0,0.0
