time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466133236885071,0.2692196071147918,0.2452924847602844,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627906680107116,0.5747374296188354,0.5451436042785645,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691253066062927,0.4320561289787292,0.3032238781452179,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.815870463848114,0.3526876270771026,0.3367705941200256,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288541793823242,0.2488097697496414,1.13407564163208,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,293.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888444185256958,1.0,1.0,0.0,1.0,-3.0792994499206543,3.079291820526123,7.623281362612033e-06,2.378255844116211,0.3419054448604584,0.3419054448604584,0.0,166.15151977539062,177.0,9999.3720703125,-0.0,2541.7578125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347738027572632,1.0,0.0,0.0,0.5203733444213867,0.520376980304718,1.806855998154333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.229736328125,0.0,23.33826446533203,1895.4371337890625,0.0,341.90155029296875,0.2523755431175232,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466133236885071,0.2692196071147918,0.2452924847602844,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627906680107116,0.5747374296188354,0.5451436042785645,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691253066062927,0.4320561289787292,0.3032238781452179,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.815870463848114,0.3526876270771026,0.3367705941200256,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288541793823242,0.2488097697496414,1.13407564163208,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,293.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888444185256958,1.0,1.0,0.0,1.0,-3.0792994499206543,3.079291820526123,7.623281362612033e-06,2.378255844116211,0.3419054448604584,0.3419054448604584,0.0,166.15151977539062,177.0,9999.3720703125,-0.0,2541.7578125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347738027572632,1.0,0.0,0.0,0.5203733444213867,0.520376980304718,1.806855998154333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.229736328125,0.0,23.33826446533203,1895.4371337890625,0.0,341.90155029296875,0.2523755431175232,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442836761474609,0.2700543403625488,0.2461491376161575,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959187924861908,0.5761106014251709,0.5465409755706787,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684422373771667,0.4367892742156982,0.3065839409828186,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134123086929321,0.3539779186248779,0.3380988836288452,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266799807548523,0.2496255785226822,1.1382602453231812,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,293.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924937129020691,1.0,1.0,0.0,1.0,-3.092676877975464,3.0926692485809326,7.689679478062317e-06,2.3885951042175293,0.3414288759231567,0.3414288759231567,0.0,169.50071716308594,180.0,10001.0732421875,-0.0,2585.136962890625,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346303343772888,1.0,0.0,0.0,0.519318163394928,0.5193217992782593,1.7995356316191646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.72412109375,0.0,23.271913528442383,1895.4371337890625,0.0,341.6036682128906,0.2522366344928741,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442836761474609,0.2700543403625488,0.2461491376161575,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959187924861908,0.5761106014251709,0.5465409755706787,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684422373771667,0.4367892742156982,0.3065839409828186,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134123086929321,0.3539779186248779,0.3380988836288452,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266799807548523,0.2496255785226822,1.1382602453231812,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,293.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924937129020691,1.0,1.0,0.0,1.0,-3.092676877975464,3.0926692485809326,7.689679478062317e-06,2.3885951042175293,0.3414288759231567,0.3414288759231567,0.0,169.50071716308594,180.0,10001.0732421875,-0.0,2585.136962890625,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346303343772888,1.0,0.0,0.0,0.519318163394928,0.5193217992782593,1.7995356316191646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.72412109375,0.0,23.271913528442383,1895.4371337890625,0.0,341.6036682128906,0.2522366344928741,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431976199150085,0.2704613506793976,0.2465665936470031,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574733972549438,0.5767871141433716,0.5472300052642822,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681923151016235,0.4391613602638244,0.3082664310932159,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122564554214478,0.3546137809753418,0.3387524783611297,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256633639335632,0.2500270307064056,1.1403160095214844,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,293.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942752361297607,1.0,1.0,0.0,1.0,-3.099287271499634,3.0992796421051025,7.722582267888356e-06,2.3936986923217773,0.3412492871284485,0.3412492871284485,0.0,171.1255340576172,180.0,10003.1982421875,-0.0,2606.540283203125,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346616268157959,1.0,0.0,0.0,0.5189119577407837,0.518915593624115,1.7967217047498707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.38134765625,0.0,23.24602508544922,1895.4371337890625,0.0,341.6686096191406,0.2521815598011017,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421485185623169,0.270861268043518,0.2469770312309265,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557972550392152,0.5774548053741455,0.5479106903076172,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679850697517395,0.4415366947650909,0.3099506497383117,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111329078674316,0.3552433550357818,0.3393993973731994,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246789932250977,0.2504238784313202,1.1423476934432983,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,293.45001220703125,297.32470703125,288.26776123046875,1.0,0.596034586429596,1.0,1.0,0.0,1.0,-3.105844497680664,3.105836868286133,7.755280421406496e-06,2.398757219314575,0.3411058783531189,0.3411058783531189,0.0,172.72866821289062,183.0,10006.1064453125,-0.0,2627.808837890625,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347535967826843,1.0,0.0,0.0,0.5185803174972534,0.5185839533805847,1.7944261188063138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.281005859375,0.0,23.22459983825684,1895.4371337890625,0.0,341.8595886230469,0.2521352469921112,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401325702667236,0.2716390490531921,0.2477768361568451,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525244235992432,0.5787594318389893,0.5492429733276367,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676648736000061,0.4462964832782745,0.3133242428302765,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089518547058105,0.3564830124378204,0.3406735360622406,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227794528007507,0.2512027621269226,1.1463390588760376,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,293.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994981527328491,1.0,1.0,0.0,1.0,-3.118794679641724,3.1187868118286133,7.82003189669922e-06,2.408735990524292,0.3409209251403808,0.3409209251403808,0.0,175.89083862304688,186.0,10014.1259765625,-0.0,2670.033447265625,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350822567939758,1.0,0.0,0.0,0.5181264877319336,0.5181301236152649,1.7912865857283577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.745361328125,0.0,23.19425392150879,1895.4371337890625,0.0,342.5427551269531,0.2520672976970672,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401325702667236,0.2716390490531921,0.2477768361568451,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525244235992432,0.5787594318389893,0.5492429733276367,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676648736000061,0.4462964832782745,0.3133242428302765,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089518547058105,0.3564830124378204,0.3406735360622406,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227794528007507,0.2512027621269226,1.1463390588760376,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,293.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994981527328491,1.0,1.0,0.0,1.0,-3.118794679641724,3.1187868118286133,7.82003189669922e-06,2.408735990524292,0.3409209251403808,0.3409209251403808,0.0,175.89083862304688,186.0,10014.1259765625,-0.0,2670.033447265625,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350822567939758,1.0,0.0,0.0,0.5181264877319336,0.5181301236152649,1.7912865857283577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.745361328125,0.0,23.19425392150879,1895.4371337890625,0.0,342.5427551269531,0.2520672976970672,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381961345672607,0.2723877429962158,0.2485496550798416,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493216872215272,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867434024810791,0.4510672688484192,0.3167044520378113,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068245053291321,0.3576968014240265,0.3419223725795746,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209421992301941,0.2519616484642029,1.1502368450164795,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,293.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029017567634583,1.0,1.0,0.0,1.0,-3.131528377532959,3.1315205097198486,7.883927537477575e-06,2.4185330867767334,0.3408567905426025,0.3408567905426025,0.0,179.01715087890625,189.0,10024.7529296875,-0.0,2711.95703125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355433881282806,1.0,0.0,0.0,0.517920732498169,0.5179243683815002,1.789864079171366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.987548828125,0.0,23.178695678710938,1895.4371337890625,0.0,343.5032958984375,0.2520284652709961,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381961345672607,0.2723877429962158,0.2485496550798416,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493216872215272,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867434024810791,0.4510672688484192,0.3167044520378113,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068245053291321,0.3576968014240265,0.3419223725795746,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209421992301941,0.2519616484642029,1.1502368450164795,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,293.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029017567634583,1.0,1.0,0.0,1.0,-3.131528377532959,3.1315205097198486,7.883927537477575e-06,2.4185330867767334,0.3408567905426025,0.3408567905426025,0.0,179.01715087890625,189.0,10024.7529296875,-0.0,2711.95703125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355433881282806,1.0,0.0,0.0,0.517920732498169,0.5179243683815002,1.789864079171366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.987548828125,0.0,23.178695678710938,1895.4371337890625,0.0,343.5032958984375,0.2520284652709961,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363165616989136,0.2731067538261413,0.2492954432964325,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.94616436958313,0.5812350511550903,0.5517820715904236,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672669529914856,0.4558483064174652,0.3200912475585937,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.80472731590271,0.3588838279247284,0.3431455790996551,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191441059112549,0.2526996731758117,1.1540392637252808,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,293.45001220703125,297.326171875,288.2970275878906,1.0,0.6062539219856262,1.0,1.0,0.0,1.0,-3.1440396308898926,3.1440317630767822,7.946924597490579e-06,2.428144693374634,0.3409021198749542,0.3409021198749542,0.0,182.12319946289065,192.0,10037.7333984375,-0.0,2753.636962890625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436089813709259,1.0,0.0,0.0,0.5179393887519836,0.5179430246353149,1.7899932203135904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93310546875,0.0,23.17650032043457,1895.4371337890625,0.0,344.64471435546875,0.2520159780979156,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363165616989136,0.2731067538261413,0.2492954432964325,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.94616436958313,0.5812350511550903,0.5517820715904236,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672669529914856,0.4558483064174652,0.3200912475585937,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.80472731590271,0.3588838279247284,0.3431455790996551,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191441059112549,0.2526996731758117,1.1540392637252808,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,293.45001220703125,297.326171875,288.2970275878906,1.0,0.6062539219856262,1.0,1.0,0.0,1.0,-3.1440396308898926,3.1440317630767822,7.946924597490579e-06,2.428144693374634,0.3409021198749542,0.3409021198749542,0.0,182.12319946289065,192.0,10037.7333984375,-0.0,2753.636962890625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436089813709259,1.0,0.0,0.0,0.5179393887519836,0.5179430246353149,1.7899932203135904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93310546875,0.0,23.17650032043457,1895.4371337890625,0.0,344.64471435546875,0.2520159780979156,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344806790351868,0.2737966775894165,0.2500150501728058,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430405497550964,0.5824019908905029,0.5529853701591492,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671484589576721,0.4606389105319977,0.3234843611717224,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026733994483948,0.3600441813468933,0.3443436622619629,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173706293106079,0.2534169256687164,1.157748460769653,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,293.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095603704452515,1.0,1.0,0.0,1.0,-3.1563315391540527,3.156323432922364,8.009028533706442e-06,2.4375741481781006,0.3410433232784271,0.3410433232784271,0.0,185.2181854248047,195.0,10052.767578125,-0.0,2795.11572265625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366979002952575,1.0,0.0,0.0,0.5181547403335571,0.5181583762168884,1.7914819849806918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.497802734375,0.0,23.18600845336914,1895.4371337890625,0.0,345.9189147949219,0.2520265281200409,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344806790351868,0.2737966775894165,0.2500150501728058,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430405497550964,0.5824019908905029,0.5529853701591492,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671484589576721,0.4606389105319977,0.3234843611717224,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026733994483948,0.3600441813468933,0.3443436622619629,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173706293106079,0.2534169256687164,1.157748460769653,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,293.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095603704452515,1.0,1.0,0.0,1.0,-3.1563315391540527,3.156323432922364,8.009028533706442e-06,2.4375741481781006,0.3410433232784271,0.3410433232784271,0.0,185.2181854248047,195.0,10052.767578125,-0.0,2795.11572265625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366979002952575,1.0,0.0,0.0,0.5181547403335571,0.5181583762168884,1.7914819849806918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.497802734375,0.0,23.18600845336914,1895.4371337890625,0.0,345.9189147949219,0.2520265281200409,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335761785507202,0.2741303741931915,0.250364750623703,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414893388748168,0.5829665660858154,0.553569495677948,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671048879623413,0.4630378782749176,0.3251833021640777,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016625642776489,0.3606138825416565,0.3449328541755676,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164899110794067,0.2537673711776733,1.1595665216445925,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,293.45001220703125,297.3265686035156,288.3082580566406,1.0,0.611196756362915,1.0,1.0,0.0,1.0,-3.162391424179077,3.162383317947388,8.039723979891278e-06,2.442218542098999,0.3411479294300079,0.3411479294300079,0.0,186.76275634765625,195.0,10061.0107421875,-0.0,2815.7744140625,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370239675045013,1.0,0.0,0.0,0.5183321833610535,0.5183358192443848,1.7927090922853495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.999267578125,0.0,23.194917678833008,1895.4371337890625,0.0,346.6039123535156,0.2520400285720825,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326797246932983,0.274457037448883,0.2507081627845764,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399449825286864,0.5835191607475281,0.554142415523529,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670703768730164,0.4654389321804046,0.3268837630748749,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.800661563873291,0.3611769676208496,0.3455158770084381,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156118750572205,0.2541127204895019,1.1613619327545166,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,293.45001220703125,297.32666015625,288.3115539550781,1.0,0.612822949886322,1.0,1.0,0.0,1.0,-3.1683974266052246,3.168389320373535,8.07019659987418e-06,2.446818590164185,0.3412721157073974,0.3412721157073974,0.0,188.30625915527344,198.0,10069.6708984375,-0.0,2836.3896484375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373640418052673,1.0,0.0,0.0,0.5185499787330627,0.518553614616394,1.7942159757922127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.626953125,0.0,23.20623016357422,1895.4371337890625,0.0,347.3196716308594,0.2520582377910614,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309083938598633,0.2750892639160156,0.2513761222362518,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936877191066742,0.5845877528190613,0.5552541613578796,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670266270637512,0.4702476263046264,0.3302890062332153,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986873388290405,0.3622830808162689,0.34666308760643,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138608694076538,0.2547879219055176,1.1648838520050049,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,293.45001220703125,297.3267517089844,288.317626953125,1.0,0.616044819355011,1.0,1.0,0.0,1.0,-3.180245876312256,3.1802377700805664,8.130463356792461e-06,2.455886125564575,0.3415756821632385,0.3415756821632385,0.0,191.39065551757807,201.0,10088.1591796875,-0.0,2877.481689453125,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380880892276764,1.0,0.0,0.0,0.519099235534668,0.5191028714179993,1.7980189781496847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.23291015625,0.0,23.23563766479492,1895.4371337890625,0.0,348.8480529785156,0.252108097076416,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309083938598633,0.2750892639160156,0.2513761222362518,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936877191066742,0.5845877528190613,0.5552541613578796,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670266270637512,0.4702476263046264,0.3302890062332153,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986873388290405,0.3622830808162689,0.34666308760643,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138608694076538,0.2547879219055176,1.1648838520050049,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,293.45001220703125,297.3267517089844,288.317626953125,1.0,0.616044819355011,1.0,1.0,0.0,1.0,-3.180245876312256,3.1802377700805664,8.130463356792461e-06,2.455886125564575,0.3415756821632385,0.3415756821632385,0.0,191.39065551757807,201.0,10088.1591796875,-0.0,2877.481689453125,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380880892276764,1.0,0.0,0.0,0.519099235534668,0.5191028714179993,1.7980189781496847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.23291015625,0.0,23.23563766479492,1895.4371337890625,0.0,348.8480529785156,0.252108097076416,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291633486747742,0.2756949365139007,0.252020388841629,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338400959968568,0.5856093764305115,0.5563220977783203,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670139908790588,0.4750647842884063,0.3336999118328094,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.796748697757721,0.3633635640144348,0.347786396741867,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112545967102,0.2554434835910797,1.168318510055542,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,293.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192283034324646,1.0,1.0,0.0,1.0,-3.1918864250183105,3.191878318786621,8.189871550712269e-06,2.4647867679595947,0.3419434130191803,0.3419434130191803,0.0,194.47280883789065,204.0,10108.0,-0.0,2918.408447265625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388698935508728,1.0,0.0,0.0,0.5197813510894775,0.5197849273681641,1.8027471071491163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.239013671875,0.0,23.27298355102539,1895.4371337890625,0.0,350.5052185058594,0.2521736025810241,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291633486747742,0.2756949365139007,0.252020388841629,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338400959968568,0.5856093764305115,0.5563220977783203,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670139908790588,0.4750647842884063,0.3336999118328094,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.796748697757721,0.3633635640144348,0.347786396741867,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112545967102,0.2554434835910797,1.168318510055542,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,293.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192283034324646,1.0,1.0,0.0,1.0,-3.1918864250183105,3.191878318786621,8.189871550712269e-06,2.4647867679595947,0.3419434130191803,0.3419434130191803,0.0,194.47280883789065,204.0,10108.0,-0.0,2918.408447265625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388698935508728,1.0,0.0,0.0,0.5197813510894775,0.5197849273681641,1.8027471071491163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.239013671875,0.0,23.27298355102539,1895.4371337890625,0.0,350.5052185058594,0.2521736025810241,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274402976036072,0.2762733697891235,0.2526403069496155,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308356642723083,0.5865815877914429,0.5573440790176392,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670306205749512,0.4798905253410339,0.3371166884899139,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948431372642517,0.3644173741340637,0.3488847613334656,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103613018989563,0.2560787498950958,1.1716631650924685,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,293.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223726868629456,1.0,1.0,0.0,1.0,-3.2033112049102783,3.2033028602600098,8.24837388790911e-06,2.47351622581482,0.3423705399036407,0.3423705399036407,0.0,197.55262756347656,207.0,10129.0859375,-0.0,2959.1416015625,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397099316120147,1.0,0.0,0.0,0.5205869078636169,0.5205905437469482,1.808339433750916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.603271484375,0.0,23.317739486694336,1895.4371337890625,0.0,352.2938232421875,0.252253770828247,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274402976036072,0.2762733697891235,0.2526403069496155,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308356642723083,0.5865815877914429,0.5573440790176392,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670306205749512,0.4798905253410339,0.3371166884899139,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948431372642517,0.3644173741340637,0.3488847613334656,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103613018989563,0.2560787498950958,1.1716631650924685,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,293.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223726868629456,1.0,1.0,0.0,1.0,-3.2033112049102783,3.2033028602600098,8.24837388790911e-06,2.47351622581482,0.3423705399036407,0.3423705399036407,0.0,197.55262756347656,207.0,10129.0859375,-0.0,2959.1416015625,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397099316120147,1.0,0.0,0.0,0.5205869078636169,0.5205905437469482,1.808339433750916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.603271484375,0.0,23.317739486694336,1895.4371337890625,0.0,352.2938232421875,0.252253770828247,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257357239723206,0.2768248617649078,0.2532362341880798,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278669357299804,0.5875038504600525,0.5583195090293884,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670745491981506,0.4847245216369629,0.3405390679836273,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929688692092896,0.3654444515705108,0.3499580919742584,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086021900177002,0.2566938698291778,1.1749181747436523,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,293.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254784464836121,1.0,1.0,0.0,1.0,-3.2145204544067383,3.2145121097564697,8.305964911414776e-06,2.482077121734619,0.3428503274917602,0.3428503274917602,0.0,200.63040161132807,210.0,10151.26171875,-0.0,2999.671875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406036138534546,1.0,0.0,0.0,0.5215027332305908,0.5215063691139221,1.8147074953844825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.27294921875,0.0,23.36913108825684,1895.4371337890625,0.0,354.2059326171875,0.2523470818996429,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257357239723206,0.2768248617649078,0.2532362341880798,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278669357299804,0.5875038504600525,0.5583195090293884,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670745491981506,0.4847245216369629,0.3405390679836273,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929688692092896,0.3654444515705108,0.3499580919742584,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086021900177002,0.2566938698291778,1.1749181747436523,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,293.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254784464836121,1.0,1.0,0.0,1.0,-3.2145204544067383,3.2145121097564697,8.305964911414776e-06,2.482077121734619,0.3428503274917602,0.3428503274917602,0.0,200.63040161132807,210.0,10151.26171875,-0.0,2999.671875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406036138534546,1.0,0.0,0.0,0.5215027332305908,0.5215063691139221,1.8147074953844825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.27294921875,0.0,23.36913108825684,1895.4371337890625,0.0,354.2059326171875,0.2523470818996429,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248892784118652,0.2770905792713165,0.2535251975059509,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263970851898192,0.5879459977149963,0.5587894916534424,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671061396598816,0.4871445298194885,0.3422523140907287,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920429110527039,0.3659478425979614,0.3504852950572967,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077202796936035,0.2569938600063324,1.1765121221542358,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,293.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270168423652649,1.0,1.0,0.0,1.0,-3.220043659210205,3.2200353145599365,8.334412996191531e-06,2.4862945079803467,0.343108057975769,0.343108057975769,0.0,202.1685028076172,210.0,10162.716796875,-0.0,3019.856201171875,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410687685012817,1.0,0.0,0.0,0.5219982862472534,0.5220019221305847,1.818157890909333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.706787109375,0.0,23.397106170654297,1895.4371337890625,0.0,355.2049560546875,0.2523982226848602,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240465879440308,0.2773503065109253,0.2538088858127594,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249382019042968,0.5883766412734985,0.5592488050460815,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671436905860901,0.4895661771297455,0.3439667224884033,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911246418952942,0.3664451837539673,0.3510068655014038,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068436741828918,0.2572893500328064,1.1780861616134644,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,293.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285465359687805,1.0,1.0,0.0,1.0,-3.2255184650421143,3.2255101203918457,8.362660082639195e-06,2.4904747009277344,0.3433755934238434,0.3433755934238434,0.0,203.7064819335937,213.0,10174.3701171875,-0.0,3039.99951171875,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415446519851684,1.0,0.0,0.0,0.5225145816802979,0.5225182175636292,1.8217566122302745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.193115234375,0.0,23.42634391784668,1895.4371337890625,0.0,356.2297058105469,0.2524518966674804,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223693132400513,0.2778498530387878,0.2543584406375885,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.922053337097168,0.5891990661621094,0.5601311326026917,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672365546226501,0.4944150149822235,0.3473992645740509,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893091440200806,0.3674193620681762,0.3520307540893554,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.705105721950531,0.2578651905059814,1.1811668872833252,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,293.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315770149230957,1.0,1.0,0.0,1.0,-3.236303329467773,3.236294746398926,8.418443940172438e-06,2.4987096786499023,0.3439408838748932,0.3439408838748932,0.0,206.7808074951172,216.0,10198.283203125,-0.0,3080.109619140625,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425271451473236,1.0,0.0,0.0,0.5236117839813232,0.5236153602600098,1.8294150194719805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.318115234375,0.0,23.488752365112305,1895.4371337890625,0.0,358.3540344238281,0.2525670230388641,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223693132400513,0.2778498530387878,0.2543584406375885,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.922053337097168,0.5891990661621094,0.5601311326026917,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672365546226501,0.4944150149822235,0.3473992645740509,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893091440200806,0.3674193620681762,0.3520307540893554,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.705105721950531,0.2578651905059814,1.1811668872833252,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,293.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315770149230957,1.0,1.0,0.0,1.0,-3.236303329467773,3.236294746398926,8.418443940172438e-06,2.4987096786499023,0.3439408838748932,0.3439408838748932,0.0,206.7808074951172,216.0,10198.283203125,-0.0,3080.109619140625,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425271451473236,1.0,0.0,0.0,0.5236117839813232,0.5236153602600098,1.8294150194719805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.318115234375,0.0,23.488752365112305,1895.4371337890625,0.0,358.3540344238281,0.2525670230388641,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207029461860657,0.27832692861557,0.2548879384994507,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192202687263488,0.5899767875671387,0.560971736907959,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867351233959198,0.4992702007293701,0.3508360385894775,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875232100486755,0.3683701753616333,0.3530328273773193,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033901214599609,0.2584238648414612,1.1841715574264526,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,293.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345741152763367,1.0,1.0,0.0,1.0,-3.246901512145996,3.2468929290771484,8.473449270240963e-06,2.5068044662475586,0.3445372581481933,0.3445372581481933,0.0,209.8546600341797,219.0,10222.8125,-0.0,3120.0556640625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435468018054962,1.0,0.0,0.0,0.5247762203216553,0.5247798562049866,1.8375608590304185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.591064453125,0.0,23.5552978515625,1895.4371337890625,0.0,360.5711975097656,0.2526903748512268,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207029461860657,0.27832692861557,0.2548879384994507,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192202687263488,0.5899767875671387,0.560971736907959,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867351233959198,0.4992702007293701,0.3508360385894775,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875232100486755,0.3683701753616333,0.3530328273773193,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033901214599609,0.2584238648414612,1.1841715574264526,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,293.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345741152763367,1.0,1.0,0.0,1.0,-3.246901512145996,3.2468929290771484,8.473449270240963e-06,2.5068044662475586,0.3445372581481933,0.3445372581481933,0.0,209.8546600341797,219.0,10222.8125,-0.0,3120.0556640625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435468018054962,1.0,0.0,0.0,0.5247762203216553,0.5247798562049866,1.8375608590304185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.591064453125,0.0,23.5552978515625,1895.4371337890625,0.0,360.5711975097656,0.2526903748512268,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190427184104919,0.2787794768810272,0.2553955316543579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164419770240784,0.5907047390937805,0.5617659091949463,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674874305725098,0.5041319727897644,0.3542772829532623,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.785764753818512,0.3692951798439026,0.3540107309818268,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016950845718384,0.2589637041091919,1.187092423439026,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,293.45001220703125,297.32586669921875,288.34375,1.0,0.6375347971916199,1.0,1.0,0.0,1.0,-3.2572929859161377,3.257284641265869,8.527566023985855e-06,2.5147452354431152,0.3451636433601379,0.3451636433601379,0.0,212.9263916015625,222.0,10247.9208984375,-0.0,3159.77587890625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446006119251251,1.0,0.0,0.0,0.5260062217712402,0.5260098576545715,1.8461852491213904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.98876953125,0.0,23.62590980529785,1895.4371337890625,0.0,362.8761291503906,0.2528218030929565,1.0,0.0,3.0,1.0,0.0
