time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190427184104919,0.2787794768810272,0.2553955316543579,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164419770240784,0.5907047390937805,0.5617659091949463,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674874305725098,0.5041319727897644,0.3542772829532623,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.785764753818512,0.3692951798439026,0.3540107309818268,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016950845718384,0.2589637041091919,1.187092423439026,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,293.45001220703125,297.32586669921875,288.34375,1.0,0.6375347971916199,1.0,1.0,0.0,1.0,-3.2572929859161377,3.257284641265869,8.527566023985855e-06,2.5147452354431152,0.3451636433601379,0.3451636433601379,0.0,212.9263916015625,222.0,10247.9208984375,-0.0,3159.77587890625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446006119251251,1.0,0.0,0.0,0.5260062217712402,0.5260098576545715,1.8461852491213904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.98876953125,0.0,23.62590980529785,1895.4371337890625,0.0,362.8761291503906,0.2528218030929565,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173863649368286,0.279209703207016,0.2558831870555877,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137254357337952,0.5913864374160767,0.5625168681144714,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676433563232422,0.5089993476867676,0.3577223420143127,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840337157249451,0.3701963722705841,0.3549663126468658,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000210285186768,0.2594862878322601,1.1899367570877075,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,293.45001220703125,297.3255615234375,288.34576416015625,1.0,0.640461802482605,1.0,1.0,0.0,1.0,-3.2674946784973145,3.267486095428467,8.58087332744617e-06,2.52254581451416,0.345813900232315,0.345813900232315,0.0,215.9969787597656,225.0,10273.4755859375,-0.0,3199.3017578125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456850588321686,1.0,0.0,0.0,0.5272894501686096,0.5272930860519409,1.855203812795025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.470458984375,0.0,23.699851989746094,1895.4371337890625,0.0,365.2625427246094,0.2529598772525787,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173863649368286,0.279209703207016,0.2558831870555877,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137254357337952,0.5913864374160767,0.5625168681144714,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676433563232422,0.5089993476867676,0.3577223420143127,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840337157249451,0.3701963722705841,0.3549663126468658,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000210285186768,0.2594862878322601,1.1899367570877075,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,293.45001220703125,297.3255615234375,288.34576416015625,1.0,0.640461802482605,1.0,1.0,0.0,1.0,-3.2674946784973145,3.267486095428467,8.58087332744617e-06,2.52254581451416,0.345813900232315,0.345813900232315,0.0,215.9969787597656,225.0,10273.4755859375,-0.0,3199.3017578125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456850588321686,1.0,0.0,0.0,0.5272894501686096,0.5272930860519409,1.855203812795025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.470458984375,0.0,23.699851989746094,1895.4371337890625,0.0,365.2625427246094,0.2529598772525787,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165583968162537,0.2794161736965179,0.2561192810535431,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123918414115906,0.5917090773582458,0.5628753304481506,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.867728590965271,0.5114352107048035,0.3594462871551513,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831780910491943,0.3706376254558563,0.3554353713989258,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991915702819824,0.2597408592700958,1.1913288831710815,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,293.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419121623039246,1.0,1.0,0.0,1.0,-3.2725210189819336,3.272512197494507,8.6072050180519e-06,2.5263917446136475,0.3461472392082214,0.3461472392082214,0.0,217.531478881836,225.0,10286.40234375,-0.0,3218.97998046875,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462378621101379,1.0,0.0,0.0,0.5279496312141418,0.5279532670974731,1.8598523610080523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.23388671875,0.0,23.738000869750977,1895.4371337890625,0.0,366.4847412109375,0.2530312836170196,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157303094863892,0.2796174883842468,0.2563508152961731,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110761284828186,0.5920207500457764,0.5632235407829285,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.867818295955658,0.5138722062110901,0.3611710667610168,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823292016983032,0.371073305606842,0.3558992147445678,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983672976493835,0.2599914073944092,1.1927032470703125,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,293.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433546543121338,1.0,1.0,0.0,1.0,-3.2775027751922607,3.277494192123413,8.633348443254363e-06,2.530205249786377,0.3464849889278412,0.3464849889278412,0.0,219.0658264160156,228.0,10299.4052734375,-0.0,3238.61328125,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467975795269012,1.0,0.0,0.0,0.5286200046539307,0.528623640537262,1.8645785360149613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.00634765625,0.0,23.77680015563965,1895.4371337890625,0.0,367.7261962890625,0.2531039714813232,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140719294548035,0.280004620552063,0.2567999958992004,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.908501386642456,0.5926104784011841,0.5638885498046875,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680106401443481,0.5187497735023499,0.3646229207515716,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806511521339417,0.3719276487827301,0.3568108975887298,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967341303825378,0.2604802846908569,1.1953978538513184,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,293.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462154984474182,1.0,1.0,0.0,1.0,-3.287330150604248,3.2873213291168213,8.685050488566048e-06,2.537733793258667,0.3471725285053253,0.3471725285053253,0.0,222.1335906982422,231.0,10325.615234375,-0.0,3277.7333984375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479371905326843,1.0,0.0,0.0,0.5299890041351318,0.5299926400184631,1.874248667377288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.565185546875,0.0,23.85622787475586,1895.4371337890625,0.0,370.26611328125,0.2532530128955841,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140719294548035,0.280004620552063,0.2567999958992004,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.908501386642456,0.5926104784011841,0.5638885498046875,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680106401443481,0.5187497735023499,0.3646229207515716,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806511521339417,0.3719276487827301,0.3568108975887298,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967341303825378,0.2604802846908569,1.1953978538513184,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,293.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462154984474182,1.0,1.0,0.0,1.0,-3.287330150604248,3.2873213291168213,8.685050488566048e-06,2.537733793258667,0.3471725285053253,0.3471725285053253,0.0,222.1335906982422,231.0,10325.615234375,-0.0,3277.7333984375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479371905326843,1.0,0.0,0.0,0.5299890041351318,0.5299926400184631,1.874248667377288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.565185546875,0.0,23.85622787475586,1895.4371337890625,0.0,370.26611328125,0.2532530128955841,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124072313308716,0.2803707420825958,0.2572303712368011,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060071110725404,0.5931539535522461,0.5645102858543396,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682199716567993,0.5236318111419678,0.3680777847766876,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789984345436096,0.372758686542511,0.357700765132904,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951208710670471,0.2609525620937347,1.1980184316635132,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,293.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649043619632721,1.0,1.0,0.0,1.0,-3.296971559524536,3.2969627380371094,8.735946721571963e-06,2.545128583908081,0.3478742837905884,0.3478742837905884,0.0,225.19956970214844,234.0,10352.046875,-0.0,3316.6376953125,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491008818149566,1.0,0.0,0.0,0.5313920378684998,0.531395673751831,1.8841852522655245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.12109375,0.0,23.93788719177246,1895.4371337890625,0.0,372.8769226074219,0.2534065842628479,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124072313308716,0.2803707420825958,0.2572303712368011,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060071110725404,0.5931539535522461,0.5645102858543396,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682199716567993,0.5236318111419678,0.3680777847766876,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789984345436096,0.372758686542511,0.357700765132904,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951208710670471,0.2609525620937347,1.1980184316635132,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,293.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649043619632721,1.0,1.0,0.0,1.0,-3.296971559524536,3.2969627380371094,8.735946721571963e-06,2.545128583908081,0.3478742837905884,0.3478742837905884,0.0,225.19956970214844,234.0,10352.046875,-0.0,3316.6376953125,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491008818149566,1.0,0.0,0.0,0.5313920378684998,0.531395673751831,1.8841852522655245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.12109375,0.0,23.93788719177246,1895.4371337890625,0.0,372.8769226074219,0.2534065842628479,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107340693473816,0.2807173728942871,0.2576432526111603,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036020040512084,0.5936534404754639,0.5650908350944519,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684458136558533,0.5285179615020752,0.3715352714061737,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773717641830444,0.3735677897930145,0.3585699498653412,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935282945632935,0.261409193277359,1.2005692720413208,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,293.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518406867980957,1.0,1.0,0.0,1.0,-3.306437015533448,3.3064281940460205,8.78612536325818e-06,2.5524144172668457,0.3485869169235229,0.3485869169235229,0.0,228.26417541503903,237.0,10378.626953125,-0.0,3355.342041015625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504305720329284,1.0,0.0,0.0,0.5328224897384644,0.5328261852264404,1.894342993580268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.607666015625,0.0,24.02138900756836,1895.4371337890625,0.0,375.8818054199219,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107340693473816,0.2807173728942871,0.2576432526111603,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036020040512084,0.5936534404754639,0.5650908350944519,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684458136558533,0.5285179615020752,0.3715352714061737,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773717641830444,0.3735677897930145,0.3585699498653412,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935282945632935,0.261409193277359,1.2005692720413208,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,293.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518406867980957,1.0,1.0,0.0,1.0,-3.306437015533448,3.3064281940460205,8.78612536325818e-06,2.5524144172668457,0.3485869169235229,0.3485869169235229,0.0,228.26417541503903,237.0,10378.626953125,-0.0,3355.342041015625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504305720329284,1.0,0.0,0.0,0.5328224897384644,0.5328261852264404,1.894342993580268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.607666015625,0.0,24.02138900756836,1895.4371337890625,0.0,375.8818054199219,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090501189231873,0.281045526266098,0.2580394744873047,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012783765792848,0.5941097736358643,0.5656309127807617,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686885833740234,0.5334081649780273,0.3749952614307403,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757716178894043,0.3743554353713989,0.3594189882278442,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919571757316589,0.2618507742881775,1.2030525207519531,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,293.45001220703125,297.32379150390625,288.35174560546875,1.0,0.654607355594635,1.0,1.0,0.0,1.0,-3.3157315254211426,3.315722703933716,8.835650987748522e-06,2.559612512588501,0.3493079245090484,0.3493079245090484,0.0,231.3272399902344,240.0,10405.2978515625,-0.0,3393.848876953125,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520675241947174,1.0,0.0,0.0,0.5342751741409302,0.5342788696289062,1.9046865418204103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.85498046875,0.0,24.106430053710938,1895.4371337890625,0.0,379.6129760742188,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090501189231873,0.281045526266098,0.2580394744873047,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012783765792848,0.5941097736358643,0.5656309127807617,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686885833740234,0.5334081649780273,0.3749952614307403,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757716178894043,0.3743554353713989,0.3594189882278442,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919571757316589,0.2618507742881775,1.2030525207519531,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,293.45001220703125,297.32379150390625,288.35174560546875,1.0,0.654607355594635,1.0,1.0,0.0,1.0,-3.3157315254211426,3.315722703933716,8.835650987748522e-06,2.559612512588501,0.3493079245090484,0.3493079245090484,0.0,231.3272399902344,240.0,10405.2978515625,-0.0,3393.848876953125,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520675241947174,1.0,0.0,0.0,0.5342751741409302,0.5342788696289062,1.9046865418204103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.85498046875,0.0,24.106430053710938,1895.4371337890625,0.0,379.6129760742188,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082030177116394,0.2812027931213379,0.2582314312458038,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001278281211853,0.5943214297294617,0.5658854842185974,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688161969184875,0.5358549952507019,0.3767262995243072,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749810814857483,0.3747411370277405,0.3598358333110809,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911794543266296,0.2620658874511719,1.2042688131332395,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,293.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559792160987854,1.0,1.0,0.0,1.0,-3.320314407348633,3.320305347442627,8.860162779456005e-06,2.563178062438965,0.349670946598053,0.349670946598053,0.0,232.8580780029297,240.0,10418.65234375,-0.0,3413.0244140625,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529696404933929,1.0,0.0,0.0,0.5350086092948914,0.5350122451782227,1.9099193337979162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.35302734375,0.0,24.14945602416992,1895.4371337890625,0.0,381.6845397949219,0.2538054585456848,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073571085929871,0.2813557088375091,0.2584194839000702,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989832401275635,0.5945223569869995,0.5661300420761108,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689477443695068,0.5383028388023376,0.378458023071289,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741968631744385,0.375121533870697,0.3602477312088012,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904069185256958,0.2622773349285126,1.2054686546325684,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,293.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573438048362732,1.0,1.0,0.0,1.0,-3.3248555660247803,3.324846744537353,8.884514500095975e-06,2.5667214393615723,0.3500352203845978,0.3500352203845978,0.0,234.3885040283203,243.0,10432.009765625,-0.0,3432.150146484375,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539006650447845,1.0,0.0,0.0,0.5357459187507629,0.535749614238739,1.9151872976408413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.76220703125,0.0,24.192771911621094,1895.4371337890625,0.0,383.8338928222656,0.253887265920639,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056776881217957,0.2816490232944488,0.2587843537330627,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967117667198181,0.5948926210403442,0.5665895342826843,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692221641540527,0.5432018637657166,0.3819235265254974,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726470232009888,0.3758668303489685,0.361056923866272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888773441314697,0.2626896202564239,1.2078208923339844,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,293.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600514054298401,1.0,1.0,0.0,1.0,-3.3338170051574707,3.333807945251465,8.93274318514159e-06,2.573744535446167,0.3507665991783142,0.3507665991783142,0.0,237.4483795166016,246.0,10458.7138671875,-0.0,3470.258056640625,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557835161685943,1.0,0.0,0.0,0.5372301340103149,0.537233829498291,1.9258134642541336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.324462890625,0.0,24.28013610839844,1895.4371337890625,0.0,388.216796875,0.2540524303913116,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056776881217957,0.2816490232944488,0.2587843537330627,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967117667198181,0.5948926210403442,0.5665895342826843,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692221641540527,0.5432018637657166,0.3819235265254974,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726470232009888,0.3758668303489685,0.361056923866272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888773441314697,0.2626896202564239,1.2078208923339844,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,293.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600514054298401,1.0,1.0,0.0,1.0,-3.3338170051574707,3.333807945251465,8.93274318514159e-06,2.573744535446167,0.3507665991783142,0.3507665991783142,0.0,237.4483795166016,246.0,10458.7138671875,-0.0,3470.258056640625,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557835161685943,1.0,0.0,0.0,0.5372301340103149,0.537233829498291,1.9258134642541336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.324462890625,0.0,24.28013610839844,1895.4371337890625,0.0,388.216796875,0.2540524303913116,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040147185325623,0.2819260954856872,0.2591346204280853,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.894463300704956,0.5952209234237671,0.5670097470283508,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695111870765686,0.5481053590774536,0.3853918313980102,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711211442947388,0.3765915036201477,0.3618468046188354,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873679757118225,0.2630879580974579,1.2101109027862549,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,293.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627306938171387,1.0,1.0,0.0,1.0,-3.342618942260742,3.3426101207733154,8.980341590358876e-06,2.580681324005127,0.3515003323554992,0.3515003323554992,0.0,240.5067749023437,249.0,10485.3720703125,-0.0,3508.172607421875,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576193690299988,1.0,0.0,0.0,0.5387242436408997,0.538727879524231,1.936540172664537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.572509765625,0.0,24.36831283569336,1895.4371337890625,0.0,392.5373840332031,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040147185325623,0.2819260954856872,0.2591346204280853,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.894463300704956,0.5952209234237671,0.5670097470283508,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695111870765686,0.5481053590774536,0.3853918313980102,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711211442947388,0.3765915036201477,0.3618468046188354,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873679757118225,0.2630879580974579,1.2101109027862549,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,293.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627306938171387,1.0,1.0,0.0,1.0,-3.342618942260742,3.3426101207733154,8.980341590358876e-06,2.580681324005127,0.3515003323554992,0.3515003323554992,0.0,240.5067749023437,249.0,10485.3720703125,-0.0,3508.172607421875,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576193690299988,1.0,0.0,0.0,0.5387242436408997,0.538727879524231,1.936540172664537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.572509765625,0.0,24.36831283569336,1895.4371337890625,0.0,392.5373840332031,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023678421974182,0.2821873426437378,0.2594707310199737,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922373056411743,0.5955076217651367,0.5673909783363342,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698139190673828,0.5530130863189697,0.3888628184795379,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696183323860168,0.3772957026958465,0.3626174330711365,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.685878336429596,0.2634726762771606,1.2123401165008545,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,293.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653822660446167,1.0,1.0,0.0,1.0,-3.351264238357544,3.351255178451538,9.027308806253131e-06,2.587530374526977,0.352234810590744,0.352234810590744,0.0,243.56375122070312,252.0,10511.9462890625,-0.0,3545.892578125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593627750873565,1.0,0.0,0.0,0.5402249097824097,0.540228545665741,1.9473441525974522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.552978515625,0.0,24.457103729248047,1895.4371337890625,0.0,396.6841125488281,0.2543874382972717,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023678421974182,0.2821873426437378,0.2594707310199737,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922373056411743,0.5955076217651367,0.5673909783363342,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698139190673828,0.5530130863189697,0.3888628184795379,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696183323860168,0.3772957026958465,0.3626174330711365,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.685878336429596,0.2634726762771606,1.2123401165008545,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,293.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653822660446167,1.0,1.0,0.0,1.0,-3.351264238357544,3.351255178451538,9.027308806253131e-06,2.587530374526977,0.352234810590744,0.352234810590744,0.0,243.56375122070312,252.0,10511.9462890625,-0.0,3545.892578125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593627750873565,1.0,0.0,0.0,0.5402249097824097,0.540228545665741,1.9473441525974522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.552978515625,0.0,24.457103729248047,1895.4371337890625,0.0,396.6841125488281,0.2543874382972717,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007368803024292,0.2824332118034363,0.2597931027412414,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900333642959595,0.5957537293434143,0.5677340626716614,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701292872428894,0.5579245686531067,0.3923362493515014,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681376934051514,0.377979576587677,0.3633690476417541,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844080090522766,0.2638441324234009,1.2145100831985474,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,293.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680066585540771,1.0,1.0,0.0,1.0,-3.3597559928894043,3.3597469329833984,9.073648470803164e-06,2.5942907333374023,0.3529686331748962,0.3529686331748962,0.0,246.619369506836,255.0,10538.404296875,-0.0,3583.419921875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610126912593841,1.0,0.0,0.0,0.5417291522026062,0.5417327880859375,1.9582035548637577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.308349609375,0.0,24.546329498291016,1895.4371337890625,0.0,400.64837646484375,0.2545565366744995,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007368803024292,0.2824332118034363,0.2597931027412414,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900333642959595,0.5957537293434143,0.5677340626716614,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701292872428894,0.5579245686531067,0.3923362493515014,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681376934051514,0.377979576587677,0.3633690476417541,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844080090522766,0.2638441324234009,1.2145100831985474,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,293.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680066585540771,1.0,1.0,0.0,1.0,-3.3597559928894043,3.3597469329833984,9.073648470803164e-06,2.5942907333374023,0.3529686331748962,0.3529686331748962,0.0,246.619369506836,255.0,10538.404296875,-0.0,3583.419921875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610126912593841,1.0,0.0,0.0,0.5417291522026062,0.5417327880859375,1.9582035548637577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.308349609375,0.0,24.546329498291016,1895.4371337890625,0.0,400.64837646484375,0.2545565366744995,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999272108078003,0.2825504243373871,0.2599491477012634,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889395594596863,0.5958616137504578,0.5678913593292236,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702914118766785,0.5603815913200378,0.3940737843513489,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674053311347961,0.378313809633255,0.3637376129627228,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836799383163452,0.2640249133110046,1.215572953224182,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,293.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693087220191956,1.0,1.0,0.0,1.0,-3.363944292068481,3.363935232162476,9.09657774172956e-06,2.5976366996765137,0.3533348739147186,0.3533348739147186,0.0,248.1466217041016,255.0,10551.5791015625,-0.0,3602.108642578125,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618059396743774,1.0,0.0,0.0,0.5424817204475403,0.5424853563308716,1.9636480885765195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.110107421875,0.0,24.591053009033203,1895.4371337890625,0.0,402.5682067871094,0.2546413540840149,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991214752197266,0.2826638519763946,0.2601018846035003,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878512382507324,0.5959600210189819,0.5680396556854248,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704563975334167,0.5628393292427063,0.3958117961883545,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666782736778259,0.3786429762840271,0.3641014993190765,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829565167427063,0.2642025351524353,1.21662175655365,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,293.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706042289733887,1.0,1.0,0.0,1.0,-3.368095874786377,3.368086576461792,9.119351489061955e-06,2.6009597778320312,0.3537004888057709,0.3537004888057709,0.0,249.67355346679688,258.0,10564.7138671875,-0.0,3620.75048828125,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625820517539978,1.0,0.0,0.0,0.5432341694831848,0.5432378053665161,1.969099194809587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.8662109375,0.0,24.63582229614257,1895.4371337890625,0.0,404.4554443359375,0.2547262907028198,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975215077400208,0.2828797101974487,0.2603974938392639,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856918215751648,0.5961301922798157,0.5683106780052185,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707942366600037,0.5677565336227417,0.399288922548294,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765239417552948,0.3792862892150879,0.3648151457309723,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815236806869507,0.2645483613014221,1.2186774015426636,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,293.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731760501861572,1.0,1.0,0.0,1.0,-3.3762903213500977,3.376281261444092,9.164436960418245e-06,2.6075382232666016,0.3544292747974396,0.3544292747974396,0.0,252.7263336181641,261.0,10590.853515625,-0.0,3657.89404296875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640896916389465,1.0,0.0,0.0,0.5447375178337097,0.544741153717041,1.9800131312308625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.2509765625,0.0,24.72543334960937,1895.4371337890625,0.0,408.146728515625,0.254896342754364,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975215077400208,0.2828797101974487,0.2603974938392639,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856918215751648,0.5961301922798157,0.5683106780052185,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707942366600037,0.5677565336227417,0.399288922548294,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765239417552948,0.3792862892150879,0.3648151457309723,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815236806869507,0.2645483613014221,1.2186774015426636,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,293.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731760501861572,1.0,1.0,0.0,1.0,-3.3762903213500977,3.376281261444092,9.164436960418245e-06,2.6075382232666016,0.3544292747974396,0.3544292747974396,0.0,252.7263336181641,261.0,10590.853515625,-0.0,3657.89404296875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640896916389465,1.0,0.0,0.0,0.5447375178337097,0.544741153717041,1.9800131312308625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.2509765625,0.0,24.72543334960937,1895.4371337890625,0.0,408.146728515625,0.254896342754364,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959363222122192,0.2830809950828552,0.2606801688671112,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883553683757782,0.5962607860565186,0.56854647397995,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711414337158203,0.5726756453514099,0.4027671813964844,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638201117515564,0.3799095749855041,0.3655100762844085,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.680108904838562,0.26488196849823,1.2206788063049316,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,293.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757224798202515,1.0,1.0,0.0,1.0,-3.384340763092041,3.384331464767456,9.20889669941971e-06,2.614022970199585,0.3551540374755859,0.3551540374755859,0.0,255.7781219482422,264.0,10616.7978515625,-0.0,3694.8486328125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655418992042541,1.0,0.0,0.0,0.5462371706962585,0.5462408065795898,1.9909297321873964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47900390625,0.0,24.81503295898437,1895.4371337890625,0.0,411.7340087890625,0.255066454410553,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959363222122192,0.2830809950828552,0.2606801688671112,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.883553683757782,0.5962607860565186,0.56854647397995,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711414337158203,0.5726756453514099,0.4027671813964844,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638201117515564,0.3799095749855041,0.3655100762844085,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.680108904838562,0.26488196849823,1.2206788063049316,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,293.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757224798202515,1.0,1.0,0.0,1.0,-3.384340763092041,3.384331464767456,9.20889669941971e-06,2.614022970199585,0.3551540374755859,0.3551540374755859,0.0,255.7781219482422,264.0,10616.7978515625,-0.0,3694.8486328125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655418992042541,1.0,0.0,0.0,0.5462371706962585,0.5462408065795898,1.9909297321873964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47900390625,0.0,24.81503295898437,1895.4371337890625,0.0,411.7340087890625,0.255066454410553,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943646669387817,0.2832679152488708,0.2609501779079437,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814317584037781,0.5963460803031921,0.5687411427497864,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714958429336548,0.5775956511497498,0.4062460958957672,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624186277389526,0.380513072013855,0.3661866188049316,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787108182907104,0.2652036845684051,1.2226277589797974,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,293.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782436966896057,1.0,1.0,0.0,1.0,-3.392242193222046,3.392232894897461,9.252686140825972e-06,2.62040638923645,0.3558738827705383,0.3558738827705383,0.0,258.830078125,267.0,10642.51953125,-0.0,3731.603759765625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669364094734192,1.0,0.0,0.0,0.5477311015129089,0.5477347373962402,2.0018349644601585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.567626953125,0.0,24.90450096130371,1895.4371337890625,0.0,415.2085571289063,0.2552363872528076,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943646669387817,0.2832679152488708,0.2609501779079437,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814317584037781,0.5963460803031921,0.5687411427497864,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714958429336548,0.5775956511497498,0.4062460958957672,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624186277389526,0.380513072013855,0.3661866188049316,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787108182907104,0.2652036845684051,1.2226277589797974,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,293.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782436966896057,1.0,1.0,0.0,1.0,-3.392242193222046,3.392232894897461,9.252686140825972e-06,2.62040638923645,0.3558738827705383,0.3558738827705383,0.0,258.830078125,267.0,10642.51953125,-0.0,3731.603759765625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669364094734192,1.0,0.0,0.0,0.5477311015129089,0.5477347373962402,2.0018349644601585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.567626953125,0.0,24.90450096130371,1895.4371337890625,0.0,415.2085571289063,0.2552363872528076,1.0,0.0,3.0,1.0,0.0
