time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692805826663971,0.2834401428699493,0.2612072825431824,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793241381645203,0.5963842868804932,0.5688920021057129,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718563318252563,0.5825154781341553,0.4097248613834381,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610337734222412,0.3810963332653045,0.3668443560600281,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773288249969482,0.2655134201049804,1.2245240211486816,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,293.45001220703125,297.3192749023437,288.3517761230469,1.0,0.680739164352417,1.0,1.0,0.0,1.0,-3.399989366531372,3.399980068206787,9.29576162889134e-06,2.6266798973083496,0.3565878272056579,0.3565878272056579,0.0,261.8819885253906,270.0,10667.9892578125,-0.0,3768.138916015625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682640731334686,1.0,0.0,0.0,0.5492172241210938,0.5492209196090698,2.01271266320191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.533935546875,0.0,24.993709564208984,1895.4371337890625,0.0,418.5437927246094,0.2554059326648712,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692805826663971,0.2834401428699493,0.2612072825431824,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793241381645203,0.5963842868804932,0.5688920021057129,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718563318252563,0.5825154781341553,0.4097248613834381,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610337734222412,0.3810963332653045,0.3668443560600281,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773288249969482,0.2655134201049804,1.2245240211486816,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,293.45001220703125,297.3192749023437,288.3517761230469,1.0,0.680739164352417,1.0,1.0,0.0,1.0,-3.399989366531372,3.399980068206787,9.29576162889134e-06,2.6266798973083496,0.3565878272056579,0.3565878272056579,0.0,261.8819885253906,270.0,10667.9892578125,-0.0,3768.138916015625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682640731334686,1.0,0.0,0.0,0.5492172241210938,0.5492209196090698,2.01271266320191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.533935546875,0.0,24.993709564208984,1895.4371337890625,0.0,418.5437927246094,0.2554059326648712,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920311450958252,0.2835208177566528,0.2613310515880584,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782756328582764,0.5963860154151917,0.5689511895179749,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720384836196899,0.5849751234054565,0.4114640057086944,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603474855422974,0.3813804388046264,0.3671662211418152,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766437888145447,0.2656638920307159,1.2254527807235718,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,293.45001220703125,297.31903076171875,288.3515625,1.0,0.6819772720336914,1.0,1.0,0.0,1.0,-3.403805494308472,3.4037961959838867,9.3170292529976e-06,2.629774808883667,0.356942355632782,0.356942355632782,0.0,263.40789794921875,270.0,10680.623046875,-0.0,3786.3232421875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689004123210907,1.0,0.0,0.0,0.5499568581581116,0.5499605536460876,2.0181373017180704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.978515625,0.0,25.038185119628903,1895.4371337890625,0.0,420.1518859863281,0.2554904818534851,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.691259503364563,0.2835977375507355,0.2614515423774719,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772305846214294,0.5963760614395142,0.5689995288848877,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722218871116638,0.5874340534210205,0.4132028222084045,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596651315689087,0.38165944814682,0.367483377456665,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759626865386963,0.265811413526535,1.22636878490448,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,293.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832090616226196,1.0,1.0,0.0,1.0,-3.407583475112915,3.40757417678833,9.3381131591741e-06,2.632840871810913,0.3572951257228851,0.3572951257228851,0.0,264.9337158203125,273.0,10693.1875,-0.0,3804.4501953125,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695172011852264,1.0,0.0,0.0,0.5506938695907593,0.5506975650787354,2.0235502162790908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.401611328125,0.0,25.08255386352539,1895.4371337890625,0.0,421.716552734375,0.2555748522281647,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897255182266235,0.2837410569190979,0.2616832852363586,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751517534255981,0.5963234901428223,0.5690657496452332,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872591495513916,0.5923501253128052,0.4166790544986725,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583122849464417,0.3822030127048492,0.3681043088436126,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746123433113098,0.2660983502864837,1.228164792060852,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,293.45001220703125,297.3182983398437,288.3507995605469,1.0,0.68565434217453,1.0,1.0,0.0,1.0,-3.4150304794311523,3.4150211811065674,9.379757102578878e-06,2.63888955116272,0.3579953908920288,0.3579953908920288,0.0,267.9854431152344,276.0,10718.107421875,-0.0,3840.545654296875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706903994083404,1.0,0.0,0.0,0.5521599650382996,0.5521636605262756,2.034338919543188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.199951171875,0.0,25.170957565307617,1895.4371337890625,0.0,424.7088623046875,0.2557429671287536,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897255182266235,0.2837410569190979,0.2616832852363586,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751517534255981,0.5963234901428223,0.5690657496452332,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872591495513916,0.5923501253128052,0.4166790544986725,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583122849464417,0.3822030127048492,0.3681043088436126,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746123433113098,0.2660983502864837,1.228164792060852,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,293.45001220703125,297.3182983398437,288.3507995605469,1.0,0.68565434217453,1.0,1.0,0.0,1.0,-3.4150304794311523,3.4150211811065674,9.379757102578878e-06,2.63888955116272,0.3579953908920288,0.3579953908920288,0.0,267.9854431152344,276.0,10718.107421875,-0.0,3840.545654296875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706903994083404,1.0,0.0,0.0,0.5521599650382996,0.5521636605262756,2.034338919543188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.199951171875,0.0,25.170957565307617,1895.4371337890625,0.0,424.7088623046875,0.2557429671287536,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882034540176392,0.2838697433471679,0.2619021832942962,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730872273445129,0.5962263941764832,0.5690903067588806,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729643225669861,0.597262442111969,0.4201527535915375,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.756974458694458,0.3827265799045563,0.3687067031860351,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732774376869202,0.2663741409778595,1.229912042617798,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,293.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880746483802795,1.0,1.0,0.0,1.0,-3.422327995300293,3.422318696975708,9.420666174264625e-06,2.6448209285736084,0.3586878776550293,0.3586878776550293,0.0,271.0367126464844,279.0,10742.7294921875,-0.0,3876.412109375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756807804107,1.0,0.0,0.0,0.5536139607429504,0.5536175966262817,2.0450668714033785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9541015625,0.0,25.258825302124023,1895.4371337890625,0.0,427.4960632324219,0.2559101283550262,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882034540176392,0.2838697433471679,0.2619021832942962,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730872273445129,0.5962263941764832,0.5690903067588806,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729643225669861,0.597262442111969,0.4201527535915375,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.756974458694458,0.3827265799045563,0.3687067031860351,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732774376869202,0.2663741409778595,1.229912042617798,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,293.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880746483802795,1.0,1.0,0.0,1.0,-3.422327995300293,3.422318696975708,9.420666174264625e-06,2.6448209285736084,0.3586878776550293,0.3586878776550293,0.0,271.0367126464844,279.0,10742.7294921875,-0.0,3876.412109375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756807804107,1.0,0.0,0.0,0.5536139607429504,0.5536175966262817,2.0450668714033785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9541015625,0.0,25.258825302124023,1895.4371337890625,0.0,427.4960632324219,0.2559101283550262,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866925954818726,0.2839834690093994,0.2621079683303833,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.87103670835495,0.5960851311683655,0.5690736174583435,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733391761779785,0.6021692752838135,0.4236228168010711,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556507587432861,0.383229911327362,0.3692903518676758,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719576120376587,0.2666389644145965,1.231611251831055,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,293.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904701590538025,1.0,1.0,0.0,1.0,-3.429475784301758,3.4294662475585938,9.460822184337305e-06,2.650631189346313,0.359372079372406,0.359372079372406,0.0,274.08758544921875,282.0,10767.037109375,-0.0,3912.041748046875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727685153484344,1.0,0.0,0.0,0.5550544261932373,0.5550581216812134,2.0557232360829403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.6923828125,0.0,25.346071243286133,1895.4371337890625,0.0,430.0620422363281,0.2560761868953705,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866925954818726,0.2839834690093994,0.2621079683303833,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.87103670835495,0.5960851311683655,0.5690736174583435,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733391761779785,0.6021692752838135,0.4236228168010711,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556507587432861,0.383229911327362,0.3692903518676758,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719576120376587,0.2666389644145965,1.231611251831055,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,293.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904701590538025,1.0,1.0,0.0,1.0,-3.429475784301758,3.4294662475585938,9.460822184337305e-06,2.650631189346313,0.359372079372406,0.359372079372406,0.0,274.08758544921875,282.0,10767.037109375,-0.0,3912.041748046875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727685153484344,1.0,0.0,0.0,0.5550544261932373,0.5550581216812134,2.0557232360829403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.6923828125,0.0,25.346071243286133,1895.4371337890625,0.0,430.0620422363281,0.2560761868953705,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851925849914551,0.2840822637081146,0.2623006999492645,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.869000256061554,0.5959007143974304,0.5690167546272278,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737150430679321,0.6070693135261536,0.4270882904529571,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543407082557678,0.3837130963802337,0.3698553144931793,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706526279449463,0.2668931484222412,1.233263611793518,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,293.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928411722183228,1.0,1.0,0.0,1.0,-3.4364750385284424,3.4364655017852783,9.500221494818106e-06,2.656318426132202,0.3600476086139679,0.3600476086139679,0.0,277.1380615234375,285.0,10791.0205078125,-0.0,3947.432861328125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736646711826324,1.0,0.0,0.0,0.5564805269241333,0.5564841628074646,2.066300019976097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.443115234375,0.0,25.4326286315918,1895.4371337890625,0.0,432.3915100097656,0.256240963935852,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851925849914551,0.2840822637081146,0.2623006999492645,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.869000256061554,0.5959007143974304,0.5690167546272278,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737150430679321,0.6070693135261536,0.4270882904529571,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543407082557678,0.3837130963802337,0.3698553144931793,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706526279449463,0.2668931484222412,1.233263611793518,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,293.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928411722183228,1.0,1.0,0.0,1.0,-3.4364750385284424,3.4364655017852783,9.500221494818106e-06,2.656318426132202,0.3600476086139679,0.3600476086139679,0.0,277.1380615234375,285.0,10791.0205078125,-0.0,3947.432861328125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736646711826324,1.0,0.0,0.0,0.5564805269241333,0.5564841628074646,2.066300019976097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.443115234375,0.0,25.4326286315918,1895.4371337890625,0.0,432.3915100097656,0.256240963935852,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844465136528015,0.2841258943080902,0.262391984462738,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679870963096619,0.5957921743392944,0.5689730048179626,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739030957221985,0.6095165014266968,0.4288189709186554,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536904215812683,0.3839469254016876,0.3701305687427521,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700055599212646,0.2670161724090576,1.2340720891952517,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,293.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940172910690308,1.0,1.0,0.0,1.0,-3.439917802810669,3.439908266067505,9.519626473775132e-06,2.659114122390747,0.3603818714618683,0.3603818714618683,0.0,278.6630249023437,285.0,10802.8837890625,-0.0,3965.033203125,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740757346153259,1.0,0.0,0.0,0.5571876168251038,0.5571913123130798,2.071554661142727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.832763671875,0.0,25.47561836242676,1895.4371337890625,0.0,433.46435546875,0.2563228011131286,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837030649185181,0.2841658592224121,0.262480080127716,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669776916503906,0.5956735014915466,0.568919837474823,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740911483764648,0.6119614839553833,0.4305483400821686,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530434727668762,0.3841758966445923,0.370401382446289,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693621873855591,0.2671367526054382,1.2348697185516355,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,293.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951876282691956,1.0,1.0,0.0,1.0,-3.4433252811431885,3.4433157444000244,9.538847734802404e-06,2.661879539489746,0.3607138991355896,0.3607138991355896,0.0,280.1879272460937,288.0,10814.666015625,-0.0,3982.576416015625,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744608104228973,1.0,0.0,0.0,0.5578908920288086,0.5578945875167847,2.0767874531202324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.236083984375,0.0,25.518421173095703,1895.4371337890625,0.0,434.4717712402344,0.256404310464859,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822240352630615,0.2842346727848053,0.2626464962959289,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649696707725525,0.595405638217926,0.5687848925590515,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744667172431946,0.6168447136878967,0.4340022206306457,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751758873462677,0.3846189677715301,0.3709291219711303,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680863499641418,0.2673702836036682,1.2364319562911987,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,293.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975104212760925,1.0,1.0,0.0,1.0,-3.4500319957733154,3.450022459030152,9.576720003678927e-06,2.667316436767578,0.3613709211349487,0.3613709211349487,0.0,283.2374267578125,291.0,10837.974609375,-0.0,4017.481689453125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751507341861725,1.0,0.0,0.0,0.5592852830886841,0.5592889785766602,2.087181805165984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.10009765625,0.0,25.60341453552246,1895.4371337890625,0.0,436.2826843261719,0.2565661966800689,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822240352630615,0.2842346727848053,0.2626464962959289,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649696707725525,0.595405638217926,0.5687848925590515,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744667172431946,0.6168447136878967,0.4340022206306457,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751758873462677,0.3846189677715301,0.3709291219711303,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680863499641418,0.2673702836036682,1.2364319562911987,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,293.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975104212760925,1.0,1.0,0.0,1.0,-3.4500319957733154,3.450022459030152,9.576720003678927e-06,2.667316436767578,0.3613709211349487,0.3613709211349487,0.0,283.2374267578125,291.0,10837.974609375,-0.0,4017.481689453125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751507341861725,1.0,0.0,0.0,0.5592852830886841,0.5592889785766602,2.087181805165984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.10009765625,0.0,25.60341453552246,1895.4371337890625,0.0,436.2826843261719,0.2565661966800689,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807551980018616,0.2842884063720703,0.2627996802330017,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.86297607421875,0.5950973629951477,0.568612277507782,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748412132263184,0.6217179298400879,0.4374493062496185,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504864931106567,0.385042130947113,0.3714383840560913,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668248176574707,0.2675938904285431,1.237950563430786,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,293.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998094916343689,1.0,1.0,0.0,1.0,-3.456594467163086,3.456584930419922,9.61382465902716e-06,2.6726267337799072,0.3620182871818542,0.3620182871818542,0.0,286.2862243652344,294.0,10860.93359375,-0.0,4052.14013671875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757298827171325,1.0,0.0,0.0,0.5606626868247986,0.5606663823127747,2.097474904871888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.067626953125,0.0,25.687543869018555,1895.4371337890625,0.0,437.8087158203125,0.2567264437675476,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807551980018616,0.2842884063720703,0.2627996802330017,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.86297607421875,0.5950973629951477,0.568612277507782,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748412132263184,0.6217179298400879,0.4374493062496185,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504864931106567,0.385042130947113,0.3714383840560913,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668248176574707,0.2675938904285431,1.237950563430786,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,293.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998094916343689,1.0,1.0,0.0,1.0,-3.456594467163086,3.456584930419922,9.61382465902716e-06,2.6726267337799072,0.3620182871818542,0.3620182871818542,0.0,286.2862243652344,294.0,10860.93359375,-0.0,4052.14013671875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757298827171325,1.0,0.0,0.0,0.5606626868247986,0.5606663823127747,2.097474904871888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.067626953125,0.0,25.687543869018555,1895.4371337890625,0.0,437.8087158203125,0.2567264437675476,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792961955070496,0.2843270599842071,0.2629396319389343,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609969019889832,0.5947496891021729,0.5684027671813965,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752138018608093,0.6265796422958374,0.4408885538578033,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492256760597229,0.3854454457759857,0.371929258108139,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655775308609009,0.2678077518939972,1.2394267320632937,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,293.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020851969718933,1.0,1.0,0.0,1.0,-3.4630143642425537,3.4630045890808105,9.65015988185769e-06,2.677809953689575,0.3626557290554046,0.3626557290554046,0.0,289.3344116210937,297.0,10883.5390625,-0.0,4086.549560546875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761945307254791,1.0,0.0,0.0,0.5620223879814148,0.5620260834693909,2.1076607126246927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.169921875,0.0,25.7707633972168,1895.4371337890625,0.0,439.03704833984375,0.2568850219249725,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792961955070496,0.2843270599842071,0.2629396319389343,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609969019889832,0.5947496891021729,0.5684027671813965,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752138018608093,0.6265796422958374,0.4408885538578033,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492256760597229,0.3854454457759857,0.371929258108139,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655775308609009,0.2678077518939972,1.2394267320632937,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,293.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020851969718933,1.0,1.0,0.0,1.0,-3.4630143642425537,3.4630045890808105,9.65015988185769e-06,2.677809953689575,0.3626557290554046,0.3626557290554046,0.0,289.3344116210937,297.0,10883.5390625,-0.0,4086.549560546875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761945307254791,1.0,0.0,0.0,0.5620223879814148,0.5620260834693909,2.1076607126246927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.169921875,0.0,25.7707633972168,1895.4371337890625,0.0,439.03704833984375,0.2568850219249725,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778452396392822,0.2843496203422546,0.2630659937858581,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590300679206848,0.5943607091903687,0.5681561827659607,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755764365196228,0.6314015984535217,0.4443106651306152,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479745149612427,0.3858281373977661,0.3724015355110168,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643429398536682,0.2680118978023529,1.2408615350723269,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,293.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043370008468628,1.0,1.0,0.0,1.0,-3.469280481338501,3.469270706176758,9.685657460067889e-06,2.682856559753418,0.3632830083370209,0.3632830083370209,0.0,292.3837890625,300.0,10905.771484375,-0.0,4120.68701171875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476541668176651,1.0,0.0,0.0,0.5633637309074402,0.5633674263954163,2.1177333664468282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.437744140625,0.0,25.853025436401367,1895.4371337890625,0.0,439.95697021484375,0.2570417821407318,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778452396392822,0.2843496203422546,0.2630659937858581,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590300679206848,0.5943607091903687,0.5681561827659607,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755764365196228,0.6314015984535217,0.4443106651306152,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479745149612427,0.3858281373977661,0.3724015355110168,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643429398536682,0.2680118978023529,1.2408615350723269,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,293.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043370008468628,1.0,1.0,0.0,1.0,-3.469280481338501,3.469270706176758,9.685657460067889e-06,2.682856559753418,0.3632830083370209,0.3632830083370209,0.0,292.3837890625,300.0,10905.771484375,-0.0,4120.68701171875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476541668176651,1.0,0.0,0.0,0.5633637309074402,0.5633674263954163,2.1177333664468282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.437744140625,0.0,25.853025436401367,1895.4371337890625,0.0,439.95697021484375,0.2570417821407318,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771180629730225,0.2843530178070068,0.2631230652332306,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580450415611267,0.5941452980041504,0.568015456199646,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757325410842896,0.633751392364502,0.4459899663925171,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473480105400085,0.3860099613666534,0.3726296722888946,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637265086174011,0.268109530210495,1.2415623664855957,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,293.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054516673088074,1.0,1.0,0.0,1.0,-3.4723174571990967,3.4723079204559326,9.702878742245956e-06,2.6852993965148926,0.3635924458503723,0.3635924458503723,0.0,293.9139099121094,300.0,10916.69921875,-0.0,4137.5830078125,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766714870929718,1.0,0.0,0.0,0.5640268921852112,0.5640305876731873,2.122721909358916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.137939453125,0.0,25.893760681152344,1895.4371337890625,0.0,440.3014831542969,0.2571194171905517,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763885617256165,0.2843509018421173,0.2631755173206329,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570574522018433,0.5939159393310547,0.5678615570068359,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758663535118103,0.6360667943954468,0.4476406872272491,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467198967933655,0.3861851096153259,0.3728519082069397,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631096601486206,0.2682035863399505,1.2422497272491455,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,293.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065573334693909,1.0,1.0,0.0,1.0,-3.4752755165100098,3.4752659797668457,9.719658009998966e-06,2.687675952911377,0.3638987839221954,0.3638987839221954,0.0,295.4481201171875,303.0,10927.4775390625,-0.0,4154.32568359375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767711758613586,1.0,0.0,0.0,0.5646844506263733,0.5646881461143494,2.1276742145914795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8759765625,0.0,25.9341983795166,1895.4371337890625,0.0,440.5662841796875,0.2571965456008911,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749311089515686,0.2843320667743683,0.2632672190666199,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.855086088180542,0.5934225916862488,0.5675197243690491,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761040568351746,0.6406521797180176,0.4508975446224212,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454664707183838,0.3865172266960144,0.3732792139053345,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618809700012207,0.2683814764022827,1.243580341339111,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,293.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708743155002594,1.0,1.0,0.0,1.0,-3.4810073375701904,3.480997562408448,9.75218335952377e-06,2.692270278930664,0.3645020127296448,0.3645020127296448,0.0,298.517822265625,306.0,10948.6455078125,-0.0,4187.41845703125,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768716692924499,1.0,0.0,0.0,0.565981924533844,0.5659856200218201,2.1374628289549943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.476318359375,0.0,26.01413345336914,1895.4371337890625,0.0,440.8333435058594,0.2573490142822265,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749311089515686,0.2843320667743683,0.2632672190666199,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.855086088180542,0.5934225916862488,0.5675197243690491,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761040568351746,0.6406521797180176,0.4508975446224212,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454664707183838,0.3865172266960144,0.3732792139053345,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618809700012207,0.2683814764022827,1.243580341339111,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,293.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708743155002594,1.0,1.0,0.0,1.0,-3.4810073375701904,3.480997562408448,9.75218335952377e-06,2.692270278930664,0.3645020127296448,0.3645020127296448,0.0,298.517822265625,306.0,10948.6455078125,-0.0,4187.41845703125,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768716692924499,1.0,0.0,0.0,0.565981924533844,0.5659856200218201,2.1374628289549943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.476318359375,0.0,26.01413345336914,1895.4371337890625,0.0,440.8333435058594,0.2573490142822265,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734817624092102,0.2842948138713836,0.2633422613143921,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531285524368286,0.5928882956504822,0.567138135433197,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763304948806763,0.6452066898345947,0.4541275799274444,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442222833633423,0.3868262767791748,0.3736846446990967,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606643795967102,0.2685469090938568,1.244854211807251,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,293.45001220703125,297.3092041015625,288.3427429199219,1.0,0.71089768409729,1.0,1.0,0.0,1.0,-3.486544370651245,3.486534595489502,9.783611858438236e-06,2.6966922283172607,0.3650924861431122,0.3650924861431122,0.0,301.58184814453125,309.0,10969.3349609375,-0.0,4220.0693359375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768352210521698,1.0,0.0,0.0,0.5672550797462463,0.5672587752342224,2.147090150117492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.293212890625,0.0,26.092737197875977,1895.4371337890625,0.0,440.7364196777344,0.2574990093708038,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734817624092102,0.2842948138713836,0.2633422613143921,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531285524368286,0.5928882956504822,0.567138135433197,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763304948806763,0.6452066898345947,0.4541275799274444,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442222833633423,0.3868262767791748,0.3736846446990967,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606643795967102,0.2685469090938568,1.244854211807251,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,293.45001220703125,297.3092041015625,288.3427429199219,1.0,0.71089768409729,1.0,1.0,0.0,1.0,-3.486544370651245,3.486534595489502,9.783611858438236e-06,2.6966922283172607,0.3650924861431122,0.3650924861431122,0.0,301.58184814453125,309.0,10969.3349609375,-0.0,4220.0693359375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768352210521698,1.0,0.0,0.0,0.5672550797462463,0.5672587752342224,2.147090150117492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.293212890625,0.0,26.092737197875977,1895.4371337890625,0.0,440.7364196777344,0.2574990093708038,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720423102378845,0.2842401564121246,0.2634016871452331,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511878848075867,0.5923173427581787,0.5667215585708618,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765537142753601,0.6497384905815125,0.457341194152832,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742988646030426,0.3871133625507355,0.374069333076477,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594619750976562,0.2687015831470489,1.2460787296295166,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,293.45001220703125,297.3076477050781,288.341796875,1.0,0.7130241394042969,1.0,1.0,0.0,1.0,-3.491916418075561,3.4919066429138184,9.814103577809874e-06,2.7009646892547607,0.36567023396492,0.36567023396492,0.0,304.6394958496094,312.0,10989.572265625,-0.0,4252.34423828125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766576886177063,1.0,0.0,0.0,0.5685037970542908,0.5685074925422668,2.156553335908029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.377197265625,0.0,26.169979095458984,1895.4371337890625,0.0,440.2648620605469,0.2576464414596557,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720423102378845,0.2842401564121246,0.2634016871452331,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511878848075867,0.5923173427581787,0.5667215585708618,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765537142753601,0.6497384905815125,0.457341194152832,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742988646030426,0.3871133625507355,0.374069333076477,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594619750976562,0.2687015831470489,1.2460787296295166,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,293.45001220703125,297.3076477050781,288.341796875,1.0,0.7130241394042969,1.0,1.0,0.0,1.0,-3.491916418075561,3.4919066429138184,9.814103577809874e-06,2.7009646892547607,0.36567023396492,0.36567023396492,0.0,304.6394958496094,312.0,10989.572265625,-0.0,4252.34423828125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766576886177063,1.0,0.0,0.0,0.5685037970542908,0.5685074925422668,2.156553335908029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.377197265625,0.0,26.169979095458984,1895.4371337890625,0.0,440.2648620605469,0.2576464414596557,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706125140190125,0.2841685712337494,0.263446033000946,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492640256881714,0.5917121171951294,0.5662725567817688,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767731189727783,0.6542465686798096,0.4605386257171631,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417648434638977,0.3873791396617889,0.3744339942932129,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582738161087036,0.2688466608524322,1.2472597360610962,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,293.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151249647140503,1.0,1.0,0.0,1.0,-3.4971354007720947,3.497125625610352,9.84372127277311e-06,2.705096960067749,0.3662354052066803,0.3662354052066803,0.0,307.6923522949219,300.0,11009.3671875,-0.0,4284.27978515625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763372540473938,1.0,0.0,0.0,0.5697279572486877,0.5697316527366638,2.165850609969766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77001953125,0.0,26.2458438873291,1895.4371337890625,0.0,439.41497802734375,0.2577912509441376,1.0,0.0,3.0,1.0,0.0
