time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706125140190125,0.2841685712337494,0.263446033000946,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492640256881714,0.5917121171951294,0.5662725567817688,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767731189727783,0.6542465686798096,0.4605386257171631,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417648434638977,0.3873791396617889,0.3744339942932129,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582738161087036,0.2688466608524322,1.2472597360610962,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,293.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151249647140503,1.0,1.0,0.0,1.0,-3.4971354007720947,3.497125625610352,9.84372127277311e-06,2.705096960067749,0.3662354052066803,0.3662354052066803,0.0,307.6923522949219,300.0,11009.3671875,-0.0,4284.27978515625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763372540473938,1.0,0.0,0.0,0.5697279572486877,0.5697316527366638,2.165850609969766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77001953125,0.0,26.2458438873291,1895.4371337890625,0.0,439.41497802734375,0.2577912509441376,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712535619735718,0.2841285765171051,0.263358861207962,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499312400817871,0.591397225856781,0.565926730632782,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786579966545105,0.6564916968345642,0.4620499312877655,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425154447555542,0.3875043392181396,0.3744991421699524,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589692831039429,0.2689160406589508,1.2473139762878418,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,293.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144086360931396,1.0,1.0,0.0,1.0,-3.498579978942871,3.498569965362549,9.852076800598296e-06,2.706295967102051,0.3665086328983307,0.3665086328983307,0.0,306.3867492675781,300.0,11017.8486328125,-0.0,4280.2822265625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761200547218323,1.0,0.0,0.0,0.5703267455101013,0.5703304409980774,2.17040572181304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.994873046875,0.0,26.283079147338867,1895.4371337890625,0.0,438.8398742675781,0.2578624486923218,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.672613799571991,0.2840965092182159,0.2632211446762085,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.851456880569458,0.5910804867744446,0.5655200481414795,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814879059791565,0.6587372422218323,0.4635179042816162,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439873218536377,0.3876318037509918,0.3745067417621612,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603497862815857,0.2689917087554931,1.2471107244491575,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,293.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131028771400452,1.0,1.0,0.0,1.0,-3.4994566440582275,3.4994466304779053,9.857129953161348e-06,2.7070162296295166,0.3667682707309723,0.3667682707309723,0.0,303.62164306640625,288.0,11025.4453125,-0.0,4266.06689453125,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758633375167846,1.0,0.0,0.0,0.5708999633789062,0.5709036588668823,2.1747707634744984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.947265625,0.0,26.319005966186523,1895.4371337890625,0.0,438.16119384765625,0.257931649684906,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766752004623413,0.2840584218502044,0.2628788948059082,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561000227928162,0.5904457569122314,0.5646100044250488,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889060020446777,0.6632308959960938,0.4663855731487274,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482812404632568,0.3878982663154602,0.3744371235370636,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644024848937988,0.269168883562088,1.246362328529358,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,293.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092608213424683,1.0,1.0,0.0,1.0,-3.500416755676269,3.5004069805145264,9.862688784778584e-06,2.707813501358032,0.367254376411438,0.367254376411438,0.0,295.6605529785156,276.0,11039.166015625,-0.0,4221.005859375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752001464366913,1.0,0.0,0.0,0.5719786286354065,0.5719823241233826,2.182996716726393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.479736328125,0.0,26.38699531555176,1895.4371337890625,0.0,436.4126892089844,0.2580632269382477,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766752004623413,0.2840584218502044,0.2628788948059082,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561000227928162,0.5904457569122314,0.5646100044250488,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889060020446777,0.6632308959960938,0.4663855731487274,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482812404632568,0.3878982663154602,0.3744371235370636,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644024848937988,0.269168883562088,1.246362328529358,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,293.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092608213424683,1.0,1.0,0.0,1.0,-3.500416755676269,3.5004069805145264,9.862688784778584e-06,2.707813501358032,0.367254376411438,0.367254376411438,0.0,295.6605529785156,276.0,11039.166015625,-0.0,4221.005859375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752001464366913,1.0,0.0,0.0,0.5719786286354065,0.5719823241233826,2.182996716726393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.479736328125,0.0,26.38699531555176,1895.4371337890625,0.0,436.4126892089844,0.2580632269382477,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793291568756104,0.2840511202812195,0.2626816034317016,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591621518135071,0.5901151299476624,0.5641035437583923,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934717774391174,0.6655681729316711,0.4678531587123871,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510693073272705,0.3880429267883301,0.3743740320205688,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670414805412292,0.2692752778530121,1.2458813190460205,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,293.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068349123001099,1.0,1.0,0.0,1.0,-3.5006814002990723,3.500671625137329,9.864222192845771e-06,2.708033561706543,0.3674904406070709,0.3674904406070709,0.0,290.67974853515625,276.0,11045.671875,-0.0,4191.9248046875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747674465179443,1.0,0.0,0.0,0.572504460811615,0.5725081562995911,2.1870123489975413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.306640625,0.0,26.420270919799805,1895.4371337890625,0.0,435.2756652832031,0.2581278085708618,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820290088653564,0.2840503752231598,0.2624939978122711,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622930645942688,0.5898093581199646,0.5636237859725952,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.89801025390625,0.6677249073982239,0.4691988229751587,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539077997207642,0.3881793618202209,0.3743069171905517,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697288751602173,0.2693813145160675,1.2454169988632202,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,293.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044376134872437,1.0,1.0,0.0,1.0,-3.5008583068847656,3.500848293304444,9.865237188932952e-06,2.708177328109741,0.3676991462707519,0.3676991462707519,0.0,285.7760314941406,264.0,11051.3798828125,-0.0,4163.07080078125,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743108749389648,1.0,0.0,0.0,0.5729701519012451,0.5729738473892212,2.1905714575609646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9365234375,0.0,26.44978904724121,1895.4371337890625,0.0,434.0792236328125,0.2581851780414581,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883370876312256,0.2840642631053924,0.2620938122272491,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696677684783936,0.5891688466072083,0.562595784664154,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085286855697632,0.6722127795219421,0.4719802737236023,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605738639831543,0.3884705603122711,0.3741487562656402,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760295629501343,0.269624650478363,1.2444320917129517,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,293.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990944147109985,1.0,1.0,0.0,1.0,-3.5011112689971924,3.50110125541687,9.866658729151824e-06,2.70837140083313,0.36809241771698,0.36809241771698,0.0,274.8988342285156,252.0,11061.599609375,-0.0,4098.69970703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735431969165802,1.0,0.0,0.0,0.5738617181777954,0.5738654136657715,2.197394266545416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.267578125,0.0,26.506710052490234,1895.4371337890625,0.0,432.0750427246094,0.2582963705062866,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883370876312256,0.2840642631053924,0.2620938122272491,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696677684783936,0.5891688466072083,0.562595784664154,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085286855697632,0.6722127795219421,0.4719802737236023,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605738639831543,0.3884705603122711,0.3741487562656402,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760295629501343,0.269624650478363,1.2444320917129517,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,293.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990944147109985,1.0,1.0,0.0,1.0,-3.5011112689971924,3.50110125541687,9.866658729151824e-06,2.70837140083313,0.36809241771698,0.36809241771698,0.0,274.8988342285156,252.0,11061.599609375,-0.0,4098.69970703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735431969165802,1.0,0.0,0.0,0.5738617181777954,0.5738654136657715,2.197394266545416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.267578125,0.0,26.506710052490234,1895.4371337890625,0.0,432.0750427246094,0.2582963705062866,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954371333122253,0.2840918600559234,0.2616886496543884,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780712485313416,0.5885193943977356,0.561540424823761,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210641980171204,0.6766853332519531,0.4747375547885895,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166720867157,0.3887656629085541,0.3739756643772125,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831678152084351,0.2698925733566284,1.2434695959091189,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,293.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934642791748047,1.0,1.0,0.0,1.0,-3.501305103302002,3.50129508972168,9.86770373856416e-06,2.7085037231445312,0.3684070110321045,0.3684070110321045,0.0,263.5073547363281,240.0,11068.57421875,-0.0,4031.092529296875,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473343014717102,1.0,0.0,0.0,0.5745986700057983,0.5746023654937744,2.2030414825735534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.64453125,0.0,26.55476188659668,1895.4371337890625,0.0,431.553955078125,0.2583920359611511,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954371333122253,0.2840918600559234,0.2616886496543884,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780712485313416,0.5885193943977356,0.561540424823761,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210641980171204,0.6766853332519531,0.4747375547885895,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166720867157,0.3887656629085541,0.3739756643772125,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831678152084351,0.2698925733566284,1.2434695959091189,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,293.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934642791748047,1.0,1.0,0.0,1.0,-3.501305103302002,3.50129508972168,9.86770373856416e-06,2.7085037231445312,0.3684070110321045,0.3684070110321045,0.0,263.5073547363281,240.0,11068.57421875,-0.0,4031.092529296875,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473343014717102,1.0,0.0,0.0,0.5745986700057983,0.5746023654937744,2.2030414825735534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.64453125,0.0,26.55476188659668,1895.4371337890625,0.0,431.553955078125,0.2583920359611511,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992583274841309,0.2841089367866516,0.2614853978157043,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.882641077041626,0.5881901383399963,0.5610045194625854,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279299974441528,0.6789137721061707,0.4761078655719757,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7723000645637512,0.388913094997406,0.3738851249217987,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870308518409729,0.2700338959693908,1.243003487586975,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,293.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905823349952698,1.0,1.0,0.0,1.0,-3.501394748687744,3.501384735107422,9.868169399851467e-06,2.708558797836304,0.3685291111469269,0.3685291111469269,0.0,257.7035217285156,240.0,11070.7080078125,-0.0,3996.62109375,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734156429767608,1.0,0.0,0.0,0.574895977973938,0.5748996734619141,2.205321969483976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.317626953125,0.0,26.57463264465332,1895.4371337890625,0.0,431.7428894042969,0.2584324777126312,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032530903816223,0.2841275036334991,0.2612820565700531,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874548673629761,0.5878577828407288,0.560464084148407,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935077428817749,0.6811363101005554,0.4774730503559112,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776658833026886,0.389059841632843,0.3737924695014953,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910848617553711,0.2701792418956756,1.2425484657287598,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,293.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876693367958069,1.0,1.0,0.0,1.0,-3.501483201980591,3.501473426818848,9.868621418718249e-06,2.7086098194122314,0.3686255514621734,0.3686255514621734,0.0,251.8560943603516,228.0,11071.8857421875,-0.0,3961.884765625,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735521674156189,1.0,0.0,0.0,0.5751410722732544,0.5751447677612305,2.2072025984698485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.61181640625,0.0,26.59141540527344,1895.4371337890625,0.0,432.0984191894531,0.2584673464298248,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117010354995728,0.2841680347919464,0.2608756124973297,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978320956230164,0.58718341588974,0.5593709349632263,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498996138572692,0.6855629086494446,0.4801882803440094,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860729098320007,0.3893505036830902,0.3736014664173126,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997682452201843,0.2704803943634033,1.2416719198226929,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,293.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817730069160461,1.0,1.0,0.0,1.0,-3.50166130065918,3.5016515254974365,9.86950453807367e-06,2.70870327949524,0.3687348663806915,0.3687348663806915,0.0,240.07745361328125,216.0,11071.1875,-0.0,3891.907958984375,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738763570785522,1.0,0.0,0.0,0.5754590630531311,0.5754627585411072,2.209644200945604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9921875,0.0,26.6147403717041,1895.4371337890625,0.0,432.9436645507813,0.2585185170173645,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117010354995728,0.2841680347919464,0.2608756124973297,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978320956230164,0.58718341588974,0.5593709349632263,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498996138572692,0.6855629086494446,0.4801882803440094,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860729098320007,0.3893505036830902,0.3736014664173126,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997682452201843,0.2704803943634033,1.2416719198226929,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,293.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817730069160461,1.0,1.0,0.0,1.0,-3.50166130065918,3.5016515254974365,9.86950453807367e-06,2.70870327949524,0.3687348663806915,0.3687348663806915,0.0,240.07745361328125,216.0,11071.1875,-0.0,3891.907958984375,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738763570785522,1.0,0.0,0.0,0.5754590630531311,0.5754627585411072,2.209644200945604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9921875,0.0,26.6147403717041,1895.4371337890625,0.0,432.9436645507813,0.2585185170173645,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203574776649475,0.2842122316360473,0.2604701220989227,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095214009284972,0.5864965319633484,0.5582631826400757,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649519324302672,0.6899624466896057,0.4828829169273376,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964674830436707,0.3896364867687225,0.3734036087989807,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092359662055969,0.2707940638065338,1.2408407926559448,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,293.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758037805557251,1.0,1.0,0.0,1.0,-3.501844644546509,3.5018346309661865,9.87038674793439e-06,2.708789825439453,0.3687191307544708,0.3687191307544708,0.0,228.2306671142578,204.0,11066.052734375,-0.0,3821.529541015625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47409388422966,1.0,0.0,0.0,0.5755167007446289,0.5755204558372498,2.2100870467056666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.6640625,0.0,26.622434616088867,1895.4371337890625,0.0,433.5117492675781,0.2585411667823791,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203574776649475,0.2842122316360473,0.2604701220989227,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095214009284972,0.5864965319633484,0.5582631826400757,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649519324302672,0.6899624466896057,0.4828829169273376,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964674830436707,0.3896364867687225,0.3734036087989807,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092359662055969,0.2707940638065338,1.2408407926559448,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,293.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758037805557251,1.0,1.0,0.0,1.0,-3.501844644546509,3.5018346309661865,9.87038674793439e-06,2.708789825439453,0.3687191307544708,0.3687191307544708,0.0,228.2306671142578,204.0,11066.052734375,-0.0,3821.529541015625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47409388422966,1.0,0.0,0.0,0.5755167007446289,0.5755204558372498,2.2100870467056666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.6640625,0.0,26.622434616088867,1895.4371337890625,0.0,433.5117492675781,0.2585411667823791,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295113801956177,0.2842596471309662,0.260066270828247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235726594924928,0.5857980251312256,0.5571429133415222,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797309637069702,0.694333553314209,0.4855568706989288,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078910112380981,0.3899174928665161,0.3731997013092041,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190300822257996,0.2711191475391388,1.2400550842285156,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,293.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697781682014465,1.0,1.0,0.0,1.0,-3.502037286758423,3.5020272731781006,9.87129533314146e-06,2.708873987197876,0.368565022945404,0.368565022945404,0.0,216.34832763671875,192.0,11056.125,-0.0,3750.9541015625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474094808101654,1.0,0.0,0.0,0.5752843022346497,0.5752879977226257,2.2083019857177533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.582275390625,0.0,26.612586975097656,1895.4371337890625,0.0,433.5141296386719,0.2585315406322479,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295113801956177,0.2842596471309662,0.260066270828247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235726594924928,0.5857980251312256,0.5571429133415222,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797309637069702,0.694333553314209,0.4855568706989288,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078910112380981,0.3899174928665161,0.3731997013092041,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190300822257996,0.2711191475391388,1.2400550842285156,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,293.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697781682014465,1.0,1.0,0.0,1.0,-3.502037286758423,3.5020272731781006,9.87129533314146e-06,2.708873987197876,0.368565022945404,0.368565022945404,0.0,216.34832763671875,192.0,11056.125,-0.0,3750.9541015625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474094808101654,1.0,0.0,0.0,0.5752843022346497,0.5752879977226257,2.2083019857177533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.582275390625,0.0,26.612586975097656,1895.4371337890625,0.0,433.5141296386719,0.2585315406322479,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396557331085205,0.284310519695282,0.2596646845340729,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395334720611572,0.5850892066955566,0.5560119152069092,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938046336174012,0.6986755728721619,0.4882100224494934,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198546171188354,0.39019376039505,0.3729904890060425,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308545589447,0.2714553475379944,1.2393155097961426,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,293.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637049913406372,1.0,1.0,0.0,1.0,-3.5022435188293457,3.5022337436676025,9.87225939752534e-06,2.70896053314209,0.3682601749897003,0.3682601749897003,0.0,204.44659423828125,180.0,11041.0751953125,-0.0,3680.288818359375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738607406616211,1.0,0.0,0.0,0.5747342109680176,0.5747379064559937,2.2040810065959704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.69384765625,0.0,26.58345031738281,1895.4371337890625,0.0,432.9028930664063,0.258486270904541,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396557331085205,0.284310519695282,0.2596646845340729,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395334720611572,0.5850892066955566,0.5560119152069092,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938046336174012,0.6986755728721619,0.4882100224494934,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198546171188354,0.39019376039505,0.3729904890060425,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308545589447,0.2714553475379944,1.2393155097961426,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,293.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637049913406372,1.0,1.0,0.0,1.0,-3.5022435188293457,3.5022337436676025,9.87225939752534e-06,2.70896053314209,0.3682601749897003,0.3682601749897003,0.0,204.44659423828125,180.0,11041.0751953125,-0.0,3680.288818359375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738607406616211,1.0,0.0,0.0,0.5747342109680176,0.5747379064559937,2.2040810065959704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.69384765625,0.0,26.58345031738281,1895.4371337890625,0.0,432.9028930664063,0.258486270904541,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450042963027954,0.2843333482742309,0.2594739198684692,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947628915309906,0.5847272276878357,0.555452287197113,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008702754974365,0.4884079098701477,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258694410324097,0.3903262317180633,0.3728935420513153,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346013188362122,0.2716239392757416,1.239008903503418,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,293.4210205078125,297.3033447265625,288.31085205078125,1.0,0.660584032535553,1.0,1.0,0.0,1.0,-3.5011703968048096,3.5011606216430664,9.866453183349222e-06,2.708219289779663,0.3680439293384552,0.3680439293384552,0.0,198.7075958251953,180.0,11030.4345703125,-0.0,3643.255859375,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736595749855041,1.0,0.0,0.0,0.5743269920349121,0.5743306875228882,2.200958704179357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.97265625,0.0,26.560874938964844,1895.4371337890625,0.0,432.3782348632813,0.2584488689899444,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489495873451233,0.2843176126480102,0.2593306303024292,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533122777938844,0.584324300289154,0.5549416542053223,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036113142967224,0.4807792007923126,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302562832832336,0.3904203176498413,0.3728461563587188,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385135293006897,0.2717611491680145,1.2389562129974363,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,293.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569042801856995,1.0,1.0,0.0,1.0,-3.4910504817962646,3.491040706634521,9.809939001570456e-06,2.7005531787872314,0.3677335381507873,0.3677335381507873,0.0,194.2835998535156,183.0,11007.33984375,-0.0,3592.174560546875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734097123146057,1.0,0.0,0.0,0.5737761855125427,0.5737798810005188,2.196739323778729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.47412109375,0.0,26.530521392822266,1895.4371337890625,0.0,431.7275085449219,0.2583984732627868,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528980374336243,0.2842745780944824,0.2591532468795776,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585751295089722,0.5834904313087463,0.5540209412574768,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103943824768066,0.4726470410823822,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346914052963257,0.3905940651893616,0.3728650212287903,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425750494003296,0.2720690369606018,1.2395726442337036,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,293.40802001953125,297.31640625,288.2977905273437,1.0,0.6536654829978943,1.0,1.0,0.0,1.0,-3.480679035186768,3.4806692600250244,9.750801837071776e-06,2.692185401916504,0.3668973445892334,0.3668973445892334,0.0,189.979721069336,186.0,10966.470703125,-0.0,3541.4716796875,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726085066795349,1.0,0.0,0.0,0.5721485614776611,0.5721522569656372,2.184293990126207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.3046875,0.0,26.43891143798828,1895.4371337890625,0.0,429.6474304199219,0.2582437992095947,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528980374336243,0.2842745780944824,0.2591532468795776,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585751295089722,0.5834904313087463,0.5540209412574768,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103943824768066,0.4726470410823822,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346914052963257,0.3905940651893616,0.3728650212287903,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425750494003296,0.2720690369606018,1.2395726442337036,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,293.40802001953125,297.31640625,288.2977905273437,1.0,0.6536654829978943,1.0,1.0,0.0,1.0,-3.480679035186768,3.4806692600250244,9.750801837071776e-06,2.692185401916504,0.3668973445892334,0.3668973445892334,0.0,189.979721069336,186.0,10966.470703125,-0.0,3541.4716796875,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726085066795349,1.0,0.0,0.0,0.5721485614776611,0.5721522569656372,2.184293990126207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.3046875,0.0,26.43891143798828,1895.4371337890625,0.0,429.6474304199219,0.2582437992095947,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540002465248108,0.2842444777488708,0.2590885162353515,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598686695098876,0.5829821825027466,0.5535061359405518,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144083976745605,0.4703960716724396,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359735012054443,0.3906899392604828,0.3729166388511657,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438181638717651,0.2722670137882232,1.2402498722076416,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,293.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528003811836243,1.0,1.0,0.0,1.0,-3.478146553039551,3.478136777877808,9.736320862430148e-06,2.6901168823242188,0.3663162291049957,0.3663162291049957,0.0,188.81497192382807,186.0,10942.921875,-0.0,3528.45458984375,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719095826148987,1.0,0.0,0.0,0.5709820985794067,0.5709857940673828,2.175396751624703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.19482421875,0.0,26.371171951293945,1895.4371337890625,0.0,427.8412170410156,0.2581246495246887,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543628215789795,0.2842236161231994,0.2590573132038116,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602059125900269,0.5826432108879089,0.5531753301620483,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169826030731201,0.4696420431137085,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.836425244808197,0.3907519876956939,0.3729622066020965,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442944645881653,0.2724010348320007,1.2407797574996948,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,293.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525551080703735,1.0,1.0,0.0,1.0,-3.4774937629699707,3.477484226226806,9.732490980240982e-06,2.689547061920166,0.3658968806266784,0.3658968806266784,0.0,188.43328857421875,189.0,10927.0859375,-0.0,3524.6201171875,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713815450668335,1.0,0.0,0.0,0.5701324343681335,0.5701361298561096,2.1689274376512922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.86474609375,0.0,26.321327209472656,1895.4371337890625,0.0,426.4817199707031,0.2580357789993286,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542496919631958,0.2841681540012359,0.2590110898017883,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596317410469056,0.5817987322807312,0.5523859262466431,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230238318443298,0.4697756469249725,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364530205726624,0.3909034729003906,0.3731079697608948,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512677192688,0.2727350294589996,1.242287039756775,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,293.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528316736221313,1.0,1.0,0.0,1.0,-3.478633403778076,3.478623628616333,9.738490007293876e-06,2.6902880668640137,0.3647392392158508,0.3647392392158508,0.0,188.53916931152344,192.0,10886.3095703125,-0.0,3527.99462890625,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699426889419555,1.0,0.0,0.0,0.5677677989006042,0.5677714943885803,2.150972910897053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.472900390625,0.0,26.1813907623291,1895.4371337890625,0.0,422.79931640625,0.2577831745147705,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542496919631958,0.2841681540012359,0.2590110898017883,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596317410469056,0.5817987322807312,0.5523859262466431,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230238318443298,0.4697756469249725,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364530205726624,0.3909034729003906,0.3731079697608948,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512677192688,0.2727350294589996,1.242287039756775,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,293.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528316736221313,1.0,1.0,0.0,1.0,-3.478633403778076,3.478623628616333,9.738490007293876e-06,2.6902880668640137,0.3647392392158508,0.3647392392158508,0.0,188.53916931152344,192.0,10886.3095703125,-0.0,3527.99462890625,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699426889419555,1.0,0.0,0.0,0.5677677989006042,0.5677714943885803,2.150972910897053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.472900390625,0.0,26.1813907623291,1895.4371337890625,0.0,422.79931640625,0.2577831745147705,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531177401542664,0.2841043174266815,0.2589930295944214,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576309323310852,0.5809589624404907,0.5516371130943298,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285572290420532,0.4719283282756805,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353829383850098,0.391051709651947,0.3732866048812866,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437502145767212,0.2730578184127807,1.2439289093017578,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,293.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539895534515381,1.0,1.0,0.0,1.0,-3.482487201690674,3.4824774265289307,9.759763997863049e-06,2.6931519508361816,0.3634265065193176,0.3634265065193176,0.0,189.70469665527344,195.0,10842.7109375,-0.0,3544.212646484375,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684682786464691,1.0,0.0,0.0,0.5650725364685059,0.5650762319564819,2.130599874305972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.455322265625,0.0,26.02094841003418,1895.4371337890625,0.0,419.0591735839844,0.2574905753135681,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531177401542664,0.2841043174266815,0.2589930295944214,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576309323310852,0.5809589624404907,0.5516371130943298,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285572290420532,0.4719283282756805,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353829383850098,0.391051709651947,0.3732866048812866,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437502145767212,0.2730578184127807,1.2439289093017578,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,293.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539895534515381,1.0,1.0,0.0,1.0,-3.482487201690674,3.4824774265289307,9.759763997863049e-06,2.6931519508361816,0.3634265065193176,0.3634265065193176,0.0,189.70469665527344,195.0,10842.7109375,-0.0,3544.212646484375,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684682786464691,1.0,0.0,0.0,0.5650725364685059,0.5650762319564819,2.130599874305972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.455322265625,0.0,26.02094841003418,1895.4371337890625,0.0,419.0591735839844,0.2574905753135681,1.0,0.0,3.0,1.0,0.0
