time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522916793823242,0.2840680778026581,0.2589895129203796,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562540054321288,0.5805401802062988,0.5512734651565552,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311645150184631,0.4735295474529266,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345680832862854,0.3911247551441192,0.3733844459056854,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431160807609558,0.2732131779193878,1.2447701692581177,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,293.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547952890396118,1.0,1.0,0.0,1.0,-3.485100269317627,3.485090494155884,9.774274985829834e-06,2.695121049880981,0.3627100586891174,0.3627100586891174,0.0,190.56504821777344,195.0,10819.4931640625,-0.0,3555.64404296875,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677397012710571,1.0,0.0,0.0,0.5636001229286194,0.5636038184165955,2.119510789100332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.034423828125,0.0,25.93316650390625,1895.4371337890625,0.0,417.2232666015625,0.2573297917842865,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.751348614692688,0.2840287685394287,0.2589876353740692,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546987414360046,0.580121636390686,0.5509147644042969,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336860299110413,0.4753748476505279,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336270451545715,0.3911970555782318,0.3734861612319946,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.742367148399353,0.2733644843101501,1.245614767074585,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,293.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557058095932007,1.0,1.0,0.0,1.0,-3.4880237579345703,3.488013982772827,9.79054948402336e-06,2.697333574295044,0.3619537055492401,0.3619537055492401,0.0,191.556381225586,198.0,10795.205078125,-0.0,3568.623779296875,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46701580286026,1.0,0.0,0.0,0.5620467066764832,0.5620504021644592,2.107842966836415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.27685546875,0.0,25.840559005737305,1895.4371337890625,0.0,415.4072265625,0.2571597993373871,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492176294326782,0.2839407622814178,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511892199516296,0.5792844295501709,0.5502076745033264,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385112643241882,0.4796014130115509,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314791321754456,0.391339361667633,0.3736976981163025,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406260967254639,0.2736555635929107,1.247300148010254,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,293.3466491699219,297.3318176269531,288.3102722167969,1.0,0.657755970954895,1.0,1.0,0.0,1.0,-3.494534969329834,3.494525194168091,9.826894711295608e-06,2.702280044555664,0.3603167235851288,0.3603167235851288,0.0,193.8326873779297,201.0,10743.0458984375,-0.0,3598.012939453125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655535221099853,1.0,0.0,0.0,0.5586910843849182,0.5586947798728943,2.0827492619446275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.573486328125,0.0,25.6407413482666,1895.4371337890625,0.0,411.7628784179688,0.2567923367023468,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492176294326782,0.2839407622814178,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511892199516296,0.5792844295501709,0.5502076745033264,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385112643241882,0.4796014130115509,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314791321754456,0.391339361667633,0.3736976981163025,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406260967254639,0.2736555635929107,1.247300148010254,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,293.3466491699219,297.3318176269531,288.3102722167969,1.0,0.657755970954895,1.0,1.0,0.0,1.0,-3.494534969329834,3.494525194168091,9.826894711295608e-06,2.702280044555664,0.3603167235851288,0.3603167235851288,0.0,193.8326873779297,201.0,10743.0458984375,-0.0,3598.012939453125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655535221099853,1.0,0.0,0.0,0.5586910843849182,0.5586947798728943,2.0827492619446275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.573486328125,0.0,25.6407413482666,1895.4371337890625,0.0,411.7628784179688,0.2567923367023468,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468796372413635,0.2838407456874847,0.2589813470840454,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473045468330384,0.5784457325935364,0.5495092868804932,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430897951126099,0.4843228459358215,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291019797325134,0.3914785981178283,0.3739161789417267,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754155158997,0.2739330232143402,1.2489683628082275,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,293.3309631347656,297.3289489746094,288.31689453125,1.0,0.660017192363739,1.0,1.0,0.0,1.0,-3.501638412475586,3.501628398895264,9.86666782409884e-06,2.707693099975586,0.3585028648376465,0.3585028648376465,0.0,196.3901214599609,204.0,10685.5693359375,-0.0,3630.63427734375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640092253684997,1.0,0.0,0.0,0.5549861788749695,0.5549898743629456,2.055217684926448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.04931640625,0.0,25.420673370361328,1895.4371337890625,0.0,407.9488830566406,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468796372413635,0.2838407456874847,0.2589813470840454,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473045468330384,0.5784457325935364,0.5495092868804932,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430897951126099,0.4843228459358215,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291019797325134,0.3914785981178283,0.3739161789417267,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754155158997,0.2739330232143402,1.2489683628082275,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,293.3309631347656,297.3289489746094,288.31689453125,1.0,0.660017192363739,1.0,1.0,0.0,1.0,-3.501638412475586,3.501628398895264,9.86666782409884e-06,2.707693099975586,0.3585028648376465,0.3585028648376465,0.0,196.3901214599609,204.0,10685.5693359375,-0.0,3630.63427734375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640092253684997,1.0,0.0,0.0,0.5549861788749695,0.5549898743629456,2.055217684926448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.04931640625,0.0,25.420673370361328,1895.4371337890625,0.0,407.9488830566406,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444433569908142,0.2837301790714264,0.258973628282547,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431973695755004,0.5776050686836243,0.5488154292106628,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474672794342041,0.4893344342708587,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266078233718872,0.3916151523590088,0.3741382956504822,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366197109222412,0.2741998732089996,1.2506158351898191,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,293.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624029874801636,1.0,1.0,0.0,1.0,-3.509071111679077,3.509061336517334,9.90839907899499e-06,2.713367223739624,0.3565018475055694,0.3565018475055694,0.0,199.12506103515625,207.0,10622.2939453125,-0.0,3665.25390625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623160660266876,1.0,0.0,0.0,0.5509183406829834,0.5509219765663147,2.025199918875841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.526123046875,0.0,25.17987632751465,1895.4371337890625,0.0,403.80767822265625,0.2559428811073303,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444433569908142,0.2837301790714264,0.258973628282547,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431973695755004,0.5776050686836243,0.5488154292106628,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474672794342041,0.4893344342708587,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266078233718872,0.3916151523590088,0.3741382956504822,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366197109222412,0.2741998732089996,1.2506158351898191,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,293.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624029874801636,1.0,1.0,0.0,1.0,-3.509071111679077,3.509061336517334,9.90839907899499e-06,2.713367223739624,0.3565018475055694,0.3565018475055694,0.0,199.12506103515625,207.0,10622.2939453125,-0.0,3665.25390625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623160660266876,1.0,0.0,0.0,0.5509183406829834,0.5509219765663147,2.025199918875841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.526123046875,0.0,25.17987632751465,1895.4371337890625,0.0,403.80767822265625,0.2559428811073303,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419746518135071,0.2836108803749084,0.2589615285396576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389709234237672,0.5767626166343689,0.548123836517334,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516728639602661,0.4945082366466522,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240631222724915,0.3917498886585235,0.3743625283241272,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345224618911743,0.2744591236114502,1.25224506855011,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,293.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648603081703186,1.0,1.0,0.0,1.0,-3.5166776180267334,3.516667604446411,9.951212632586248e-06,2.719180107116699,0.3543018102645874,0.3543018102645874,0.0,201.9724578857422,210.0,10552.806640625,-0.0,3701.11572265625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604282975196838,1.0,0.0,0.0,0.5464708805084229,0.5464745759963989,1.992633968939117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.863525390625,0.0,24.917695999145508,1895.4371337890625,0.0,399.2397766113281,0.2554589807987213,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419746518135071,0.2836108803749084,0.2589615285396576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389709234237672,0.5767626166343689,0.548123836517334,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516728639602661,0.4945082366466522,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240631222724915,0.3917498886585235,0.3743625283241272,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345224618911743,0.2744591236114502,1.25224506855011,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,293.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648603081703186,1.0,1.0,0.0,1.0,-3.5166776180267334,3.516667604446411,9.951212632586248e-06,2.719180107116699,0.3543018102645874,0.3543018102645874,0.0,201.9724578857422,210.0,10552.806640625,-0.0,3701.11572265625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604282975196838,1.0,0.0,0.0,0.5464708805084229,0.5464745759963989,1.992633968939117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.863525390625,0.0,24.917695999145508,1895.4371337890625,0.0,399.2397766113281,0.2554589807987213,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407410144805908,0.2835484743118286,0.2589538097381592,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368362426757812,0.5763410925865173,0.5477786064147949,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537164688110352,0.497129738330841,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.822784423828125,0.3918169438838959,0.3744752705097198,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334706783294678,0.2745867371559143,1.25305438041687,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,293.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661050915718079,1.0,1.0,0.0,1.0,-3.5205156803131104,3.520505666732788,9.97285587800434e-06,2.7221150398254395,0.3531219363212585,0.3531219363212585,0.0,203.4248809814453,210.0,10515.5810546875,-0.0,3719.360595703125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594006240367889,1.0,0.0,0.0,0.5440967082977295,0.5441003441810608,1.9753571223191105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.67724609375,0.0,24.778217315673828,1895.4371337890625,0.0,396.774658203125,0.2552014291286468,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.739513099193573,0.2834845781326294,0.2589451670646667,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934698522090912,0.5759202837944031,0.5474341511726379,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557249069213867,0.4997628927230835,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215066194534302,0.3918840289115906,0.3745884597301483,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324220538139343,0.2747135162353515,1.253861665725708,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,293.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673561334609985,1.0,1.0,0.0,1.0,-3.524365425109864,3.524355411529541,9.994590982387308e-06,2.725059509277344,0.3518892824649811,0.3518892824649811,0.0,204.8905334472656,213.0,10476.7197265625,-0.0,3737.751220703125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583185613155365,1.0,0.0,0.0,0.5416249632835388,0.5416286587715149,1.95745073483522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.9365234375,0.0,24.63336181640625,1895.4371337890625,0.0,394.1953125,0.2549338638782501,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370831966400146,0.283353179693222,0.2589254081249237,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304376840591432,0.5750810503959656,0.5467485189437866,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596407532691956,0.5050434470176697,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189613223075867,0.3920190334320068,0.3748164176940918,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303425669670105,0.2749656736850738,1.255473017692566,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,293.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698694825172424,1.0,1.0,0.0,1.0,-3.5320816040039062,3.532071590423584,1.0038230357167777e-05,2.730962991714477,0.3492577373981476,0.3492577373981476,0.0,207.850814819336,216.0,10393.8701171875,-0.0,3774.861328125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559857249259949,1.0,0.0,0.0,0.5363776683807373,0.5363813042640686,1.91970652707596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.70947265625,0.0,24.32707595825196,1895.4371337890625,0.0,388.6904296875,0.2543679177761078,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370831966400146,0.283353179693222,0.2589254081249237,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304376840591432,0.5750810503959656,0.5467485189437866,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596407532691956,0.5050434470176697,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189613223075867,0.3920190334320068,0.3748164176940918,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303425669670105,0.2749656736850738,1.255473017692566,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,293.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698694825172424,1.0,1.0,0.0,1.0,-3.5320816040039062,3.532071590423584,1.0038230357167777e-05,2.730962991714477,0.3492577373981476,0.3492577373981476,0.0,207.850814819336,216.0,10393.8701171875,-0.0,3774.861328125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559857249259949,1.0,0.0,0.0,0.5363776683807373,0.5363813042640686,1.91970652707596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.70947265625,0.0,24.32707595825196,1895.4371337890625,0.0,388.6904296875,0.2543679177761078,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354549169540405,0.283261626958847,0.2589103281497955,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.927566945552826,0.5745119452476501,0.5462844371795654,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622281312942505,0.5086331367492676,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172419667243958,0.3921121656894684,0.3749729990959167,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289465069770813,0.2751369178295135,1.2565691471099854,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,293.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715825796127319,1.0,1.0,0.0,1.0,-3.537330150604248,3.537320137023926,1.0067971743410452e-05,2.7349798679351807,0.3473338186740875,0.3473338186740875,0.0,209.8794708251953,216.0,10333.451171875,-0.0,3800.281982421875,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542633295059204,1.0,0.0,0.0,0.5325667262077332,0.5325704216957092,1.8925247147194568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.798828125,0.0,24.105695724487305,1895.4371337890625,0.0,384.6743469238281,0.2539587318897247,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346962094306946,0.283218115568161,0.258902907371521,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262271523475648,0.5742446184158325,0.5460665822029114,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634268403053284,0.5103194117546082,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164366483688354,0.3921564817428589,0.3750472366809845,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282954454421997,0.2752176523208618,1.257085919380188,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,293.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723888516426086,1.0,1.0,0.0,1.0,-3.5397987365722656,3.5397884845733643,1.008197432383895e-05,2.7368688583374023,0.3463921248912811,0.3463921248912811,0.0,210.8370819091797,219.0,10303.9150390625,-0.0,3812.28271484375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534181952476501,1.0,0.0,0.0,0.5307095646858215,0.5307132601737976,1.879348587863205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.0595703125,0.0,23.99813270568848,1895.4371337890625,0.0,382.7186279296875,0.253759890794754,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323576211929321,0.2830808162689209,0.2588787078857422,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220987558364868,0.5734115839004517,0.5453881621360779,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670901417732239,0.5155705809593201,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139363527297974,0.3922980725765228,0.3752821385860443,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865900993347,0.2754713594913482,1.2587072849273682,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,293.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749070882797241,1.0,1.0,0.0,1.0,-3.5475032329559326,3.5474929809570312,1.0125744665856471e-05,2.7427661418914795,0.3432824909687042,0.3432824909687042,0.0,213.83839416503903,222.0,10206.666015625,-0.0,3849.916015625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506111443042755,1.0,0.0,0.0,0.5246139168739319,0.5246175527572632,1.836424701195937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.935791015625,0.0,23.646589279174805,1895.4371337890625,0.0,376.2916870117188,0.2531098425388336,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323576211929321,0.2830808162689209,0.2588787078857422,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220987558364868,0.5734115839004517,0.5453881621360779,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670901417732239,0.5155705809593201,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139363527297974,0.3922980725765228,0.3752821385860443,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865900993347,0.2754713594913482,1.2587072849273682,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,293.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749070882797241,1.0,1.0,0.0,1.0,-3.5475032329559326,3.5474929809570312,1.0125744665856471e-05,2.7427661418914795,0.3432824909687042,0.3432824909687042,0.0,213.83839416503903,222.0,10206.666015625,-0.0,3849.916015625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506111443042755,1.0,0.0,0.0,0.5246139168739319,0.5246175527572632,1.836424701195937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.935791015625,0.0,23.646589279174805,1895.4371337890625,0.0,376.2916870117188,0.2531098425388336,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730068564414978,0.2829425930976867,0.2588536441326141,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180794954299928,0.5725831985473633,0.544714093208313,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706353068351746,0.5207846164703369,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114601373672485,0.3924455046653747,0.3755224049091339,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243180871009827,0.2757284641265869,1.260343313217163,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,293.18804931640625,297.29833984375,288.38116455078125,1.0,0.677420437335968,1.0,1.0,0.0,1.0,-3.5551915168762207,3.5551815032958984,1.0169520464842208e-05,2.7486517429351807,0.3399180173873901,0.3399180173873901,0.0,216.84786987304688,225.0,10101.9384765625,-0.0,3887.710693359375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475567936897278,1.0,0.0,0.0,0.5180839896202087,0.51808762550354,1.790992598671437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.281005859375,0.0,23.27255249023437,1895.4371337890625,0.0,369.41644287109375,0.2524180710315704,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730068564414978,0.2829425930976867,0.2588536441326141,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180794954299928,0.5725831985473633,0.544714093208313,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706353068351746,0.5207846164703369,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114601373672485,0.3924455046653747,0.3755224049091339,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243180871009827,0.2757284641265869,1.260343313217163,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,293.18804931640625,297.29833984375,288.38116455078125,1.0,0.677420437335968,1.0,1.0,0.0,1.0,-3.5551915168762207,3.5551815032958984,1.0169520464842208e-05,2.7486517429351807,0.3399180173873901,0.3399180173873901,0.0,216.84786987304688,225.0,10101.9384765625,-0.0,3887.710693359375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475567936897278,1.0,0.0,0.0,0.5180839896202087,0.51808762550354,1.790992598671437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.281005859375,0.0,23.27255249023437,1895.4371337890625,0.0,369.41644287109375,0.2524180710315704,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.728942334651947,0.2828735113143921,0.2588410973548889,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161183834075928,0.572171151638031,0.5443789958953857,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723633646965027,0.5233749747276306,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102303743362427,0.3925220072269439,0.3756450712680816,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233490943908691,0.2758588194847107,1.2611690759658811,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,293.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786746382713318,1.0,1.0,0.0,1.0,-3.559030294418335,3.5590202808380127,1.0191412911808584e-05,2.7515907287597656,0.3381345570087433,0.3381345570087433,0.0,218.3541412353516,225.0,10046.658203125,-0.0,3906.66064453125,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459303915500641,1.0,0.0,0.0,0.5146500468254089,0.5146536827087402,1.7673293939424184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.964111328125,0.0,23.07693099975586,1895.4371337890625,0.0,365.8045349121094,0.2520562708377838,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278277277946472,0.2828044891357422,0.2588286399841308,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914193034172058,0.5717605352401733,0.5440453290939331,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740601897239685,0.5259538292884827,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090052008628845,0.3926001787185669,0.3757694661617279,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223898768424988,0.2759905159473419,1.262000560760498,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,293.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799271106719971,1.0,1.0,0.0,1.0,-3.5628662109375,3.562855958938598,1.0213313544227276e-05,2.7545278072357178,0.3362854123115539,0.3362854123115539,0.0,219.86111450195312,228.0,9989.509765625,-0.0,3925.645263671875,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442413747310638,1.0,0.0,0.0,0.511110246181488,0.5111138820648193,1.7431013077384705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.024169921875,0.0,22.87602424621582,1895.4371337890625,0.0,362.0888671875,0.2516846358776092,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256298065185547,0.2826656401157379,0.2588034272193908,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104581475257874,0.5709429979324341,0.5433816909790039,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773016095161438,0.5310768485069275,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.806562602519989,0.3927565515041351,0.376020222902298,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204985022544861,0.2762579321861267,1.2636821269989014,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,293.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824262142181396,1.0,1.0,0.0,1.0,-3.5705249309539795,3.570514678955078,1.0257117537548766e-05,2.760394096374512,0.3323801159858703,0.3323801159858703,0.0,222.8767547607422,231.0,9869.38671875,-0.0,3963.70654296875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406651556491852,1.0,0.0,0.0,0.5037026405334473,0.5037062764167786,1.692941253850222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.189453125,0.0,22.458118438720703,1895.4371337890625,0.0,354.3379821777344,0.250911682844162,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256298065185547,0.2826656401157379,0.2588034272193908,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104581475257874,0.5709429979324341,0.5433816909790039,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773016095161438,0.5310768485069275,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.806562602519989,0.3927565515041351,0.376020222902298,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204985022544861,0.2762579321861267,1.2636821269989014,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,293.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824262142181396,1.0,1.0,0.0,1.0,-3.5705249309539795,3.570514678955078,1.0257117537548766e-05,2.760394096374512,0.3323801159858703,0.3323801159858703,0.0,222.8767547607422,231.0,9869.38671875,-0.0,3963.70654296875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406651556491852,1.0,0.0,0.0,0.5037026405334473,0.5037062764167786,1.692941253850222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.189453125,0.0,22.458118438720703,1895.4371337890625,0.0,354.3379821777344,0.250911682844162,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234669327735901,0.2825250923633575,0.2587767839431762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068909883499146,0.5701298117637634,0.542722225189209,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803236246109009,0.5361561179161072,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041282296180725,0.392909437417984,0.3762680888175964,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186382412910461,0.2765299677848816,1.265385627746582,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,293.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849164962768555,1.0,1.0,0.0,1.0,-3.578157424926758,3.5781471729278564,1.0300874237145765e-05,2.766243696212769,0.328188955783844,0.328188955783844,0.0,225.8948516845703,234.0,9741.3212890625,-0.0,4001.866943359375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368155300617218,1.0,0.0,0.0,0.4958506226539612,0.4959187507629394,1.6405715896894435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.80126953125,0.0,22.02152633666992,1895.4371337890625,0.0,346.1658935546875,0.2501017451286316,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234669327735901,0.2825250923633575,0.2587767839431762,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068909883499146,0.5701298117637634,0.542722225189209,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803236246109009,0.5361561179161072,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041282296180725,0.392909437417984,0.3762680888175964,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186382412910461,0.2765299677848816,1.265385627746582,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,293.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849164962768555,1.0,1.0,0.0,1.0,-3.578157424926758,3.5781471729278564,1.0300874237145765e-05,2.766243696212769,0.328188955783844,0.328188955783844,0.0,225.8948516845703,234.0,9741.3212890625,-0.0,4001.866943359375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368155300617218,1.0,0.0,0.0,0.4958506226539612,0.4959187507629394,1.6405715896894435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.80126953125,0.0,22.02152633666992,1895.4371337890625,0.0,346.1658935546875,0.2501017451286316,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213360071182251,0.2823853194713592,0.2587500810623169,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035133123397828,0.5693239569664001,0.5420686602592468,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831966876983643,0.5411878228187561,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017423748970032,0.3930657505989074,0.376517117023468,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168066501617432,0.2768079042434692,1.2671126127243042,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,293.0794677734375,297.27783203125,288.433349609375,1.0,0.687397837638855,1.0,1.0,0.0,1.0,-3.5857694149017334,3.585759162902832,1.034462093230104e-05,2.772082805633545,0.3237077593803406,0.3237077593803406,0.0,228.91319274902344,237.0,9603.947265625,-0.0,4040.127197265625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327033162117004,1.0,0.0,0.0,0.4874478578567505,0.4893886148929596,1.5854398682790816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.712646484375,0.0,21.63521957397461,1895.4371337890625,0.0,337.625244140625,0.2493131160736084,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213360071182251,0.2823853194713592,0.2587500810623169,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035133123397828,0.5693239569664001,0.5420686602592468,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831966876983643,0.5411878228187561,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017423748970032,0.3930657505989074,0.376517117023468,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168066501617432,0.2768079042434692,1.2671126127243042,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,293.0794677734375,297.27783203125,288.433349609375,1.0,0.687397837638855,1.0,1.0,0.0,1.0,-3.5857694149017334,3.585759162902832,1.034462093230104e-05,2.772082805633545,0.3237077593803406,0.3237077593803406,0.0,228.91319274902344,237.0,9603.947265625,-0.0,4040.127197265625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327033162117004,1.0,0.0,0.0,0.4874478578567505,0.4893886148929596,1.5854398682790816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.712646484375,0.0,21.63521957397461,1895.4371337890625,0.0,337.625244140625,0.2493131160736084,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192264199256897,0.2822507917881012,0.258727490901947,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002901315689087,0.5685311555862427,0.5414263606071472,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859575152397156,0.5460976958274841,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994049191474915,0.3932335078716278,0.3767755627632141,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946689605713,0.2770959436893463,1.268881916999817,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,293.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898676156997681,1.0,1.0,0.0,1.0,-3.593315839767456,3.593305349349976,1.0388110240455715e-05,2.777882099151612,0.3189342319965362,0.3189342319965362,0.0,231.9398803710937,240.0,9455.9462890625,-0.0,4078.417724609375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283567070960998,1.0,0.0,0.0,0.4784170389175415,0.4871950149536133,1.5272380693431842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.219482421875,0.0,21.43643379211425,1895.4371337890625,0.0,328.8008728027344,0.2486918717622757,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192264199256897,0.2822507917881012,0.258727490901947,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002901315689087,0.5685311555862427,0.5414263606071472,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859575152397156,0.5460976958274841,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994049191474915,0.3932335078716278,0.3767755627632141,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946689605713,0.2770959436893463,1.268881916999817,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,293.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898676156997681,1.0,1.0,0.0,1.0,-3.593315839767456,3.593305349349976,1.0388110240455715e-05,2.777882099151612,0.3189342319965362,0.3189342319965362,0.0,231.9398803710937,240.0,9455.9462890625,-0.0,4078.417724609375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283567070960998,1.0,0.0,0.0,0.4784170389175415,0.4871950149536133,1.5272380693431842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.219482421875,0.0,21.43643379211425,1895.4371337890625,0.0,328.8008728027344,0.2486918717622757,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181523442268372,0.2821855843067169,0.2587196826934814,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986667990684509,0.568139910697937,0.5411118268966675,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873138189315796,0.5483363270759583,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982238531112671,0.3933224976062774,0.3769111633300781,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140688896179199,0.2772442400455475,1.269793152809143,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,293.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910866498947144,1.0,1.0,0.0,1.0,-3.596881151199341,3.5968706607818604,1.0408711204945575e-05,2.7806296348571777,0.3164337873458862,0.3164337873458862,0.0,233.4827880859375,240.0,9378.5947265625,-0.0,4097.25341796875,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260885715484619,1.0,0.0,0.0,0.4737394750118255,0.4876152873039245,1.4975199746913862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.521240234375,0.0,21.407020568847656,1895.4371337890625,0.0,324.27587890625,0.2484628111124038,1.0,0.0,3.0,1.0,0.0
