time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170476317405701,0.2821205854415893,0.2587144076824188,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970125317573547,0.5677506923675537,0.5408017635345459,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886748909950256,0.5502988696098328,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970153093338013,0.3934140503406524,0.3770515322685241,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131122946739197,0.2773948311805725,1.270724892616272,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,293.0176086425781,297.2678527832031,288.4655456542969,1.0,0.692282497882843,1.0,1.0,0.0,1.0,-3.600153684616089,3.6001431941986084,1.0427650522615297e-05,2.783156156539917,0.31385138630867,0.31385138630867,0.0,235.06027221679688,243.0,9299.4267578125,-0.0,4115.564453125,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237405061721802,1.0,0.0,0.0,0.4689949452877044,0.4885158538818359,1.4676746928898865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.8447265625,0.0,21.40267944335937,1895.4371337890625,0.0,319.6470947265625,0.248274341225624,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147347331047058,0.2819874882698059,0.2587080001831054,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.893606960773468,0.5669732689857483,0.540190577507019,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984371662139891,0.7914819121360779,0.5532034039497375,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945112586021423,0.3936010599136352,0.3773433864116668,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110973596572876,0.2777011096477508,1.272642970085144,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,292.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945714354515076,1.0,1.0,0.0,1.0,-3.6055657863616943,3.605555295944214,1.0459033546794672e-05,2.7873430252075195,0.3084234297275543,0.3084234297275543,0.0,238.31399536132807,246.0,9135.775390625,-0.0,4149.88671875,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187634885311126,1.0,0.0,0.0,0.459315687417984,0.4905302226543426,1.4077192744821332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.060791015625,0.0,21.41347312927246,1895.4371337890625,0.0,310.01593017578125,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147347331047058,0.2819874882698059,0.2587080001831054,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.893606960773468,0.5669732689857483,0.540190577507019,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984371662139891,0.7914819121360779,0.5532034039497375,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945112586021423,0.3936010599136352,0.3773433864116668,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110973596572876,0.2777011096477508,1.272642970085144,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,292.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945714354515076,1.0,1.0,0.0,1.0,-3.6055657863616943,3.605555295944214,1.0459033546794672e-05,2.7873430252075195,0.3084234297275543,0.3084234297275543,0.0,238.31399536132807,246.0,9135.775390625,-0.0,4149.88671875,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187634885311126,1.0,0.0,0.0,0.459315687417984,0.4905302226543426,1.4077192744821332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.060791015625,0.0,21.41347312927246,1895.4371337890625,0.0,310.01593017578125,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129578590393066,0.2818837165832519,0.2587016522884369,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910402059555054,0.5663822889328003,0.5397272109985352,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973400831222534,0.7937182784080505,0.5548334121704102,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926251888275146,0.3937462270259857,0.3775691390037536,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095530033111572,0.2779395878314972,1.274129033088684,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,292.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962248086929321,1.0,1.0,0.0,1.0,-3.609021663665772,3.609011173248291,1.0479079719516449e-05,2.7900102138519287,0.3040527105331421,0.3040527105331421,0.0,240.78488159179688,246.0,9006.5751953125,-0.0,4174.2783203125,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147137701511383,1.0,0.0,0.0,0.4517530798912048,0.4917039573192596,1.3617446725788795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.258544921875,0.0,21.410877227783203,1895.4371337890625,0.0,302.3516540527344,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124089598655701,0.281851053237915,0.2586988806724548,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902548551559448,0.5661961436271667,0.5395804643630981,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970065355300904,0.7944352626800537,0.5553439259529114,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920514345169067,0.3937930464744568,0.3776405155658722,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090794444084167,0.278016448020935,1.2746013402938845,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,292.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967383027076721,1.0,1.0,0.0,1.0,-3.610109567642212,3.610099077224731,1.048539525072556e-05,2.7908499240875244,0.3026277124881744,0.3026277124881744,0.0,241.54852294921875,249.0,8964.896484375,-0.0,4181.8798828125,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133871495723724,1.0,0.0,0.0,0.4493208527565002,0.4919947385787964,1.3471211701698849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.4296875,0.0,21.40674591064453,1895.4371337890625,0.0,299.8731689453125,0.2476482540369033,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099369168281555,0.2815368473529815,0.258596271276474,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868553638458252,0.5652458667755127,0.5388763546943665,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955086708068848,0.7972647547721863,0.5574249029159546,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895229458808899,0.3938117027282715,0.3778451681137085,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069304585456848,0.2781552374362945,1.2761223316192627,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,292.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987904906272888,1.0,1.0,0.0,1.0,-3.6137216091156006,3.61371111869812,1.0506477337912656e-05,2.7936739921569824,0.2964158952236175,0.2964158952236175,0.0,244.81314086914065,252.0,8783.869140625,-0.0,4211.6435546875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077441990375519,1.0,0.0,0.0,0.4389016926288605,0.4927929043769836,1.2853695885439722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.759033203125,0.0,21.370769500732425,1895.4371337890625,0.0,289.4994201660156,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099369168281555,0.2815368473529815,0.258596271276474,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868553638458252,0.5652458667755127,0.5388763546943665,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955086708068848,0.7972647547721863,0.5574249029159546,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895229458808899,0.3938117027282715,0.3778451681137085,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069304585456848,0.2781552374362945,1.2761223316192627,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,292.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987904906272888,1.0,1.0,0.0,1.0,-3.6137216091156006,3.61371111869812,1.0506477337912656e-05,2.7936739921569824,0.2964158952236175,0.2964158952236175,0.0,244.81314086914065,252.0,8783.869140625,-0.0,4211.6435546875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077441990375519,1.0,0.0,0.0,0.4389016926288605,0.4927929043769836,1.2853695885439722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.759033203125,0.0,21.370769500732425,1895.4371337890625,0.0,289.4994201660156,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759964942932,0.2809634208679199,0.2582623362541199,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830922842025757,0.5640391111373901,0.5379341244697571,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936901926994324,0.7998305559158325,0.5593320727348328,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050004959106,0.3935648500919342,0.3778034150600433,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043250203132629,0.2780022621154785,1.2763766050338743,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,292.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006049156188965,1.0,1.0,0.0,1.0,-3.614739418029785,3.6147289276123047,1.0512478183954954e-05,2.794489860534668,0.2896881699562073,0.2896881699562073,0.0,248.28257751464844,255.0,8588.0234375,-0.0,4235.77978515625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019620716571808,1.0,0.0,0.0,0.4278927445411682,0.4931129515171051,1.221696432907038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.478515625,0.0,21.31023979187012,1895.4371337890625,0.0,279.13677978515625,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759964942932,0.2809634208679199,0.2582623362541199,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830922842025757,0.5640391111373901,0.5379341244697571,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936901926994324,0.7998305559158325,0.5593320727348328,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050004959106,0.3935648500919342,0.3778034150600433,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043250203132629,0.2780022621154785,1.2763766050338743,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,292.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006049156188965,1.0,1.0,0.0,1.0,-3.614739418029785,3.6147289276123047,1.0512478183954954e-05,2.794489860534668,0.2896881699562073,0.2896881699562073,0.0,248.28257751464844,255.0,8588.0234375,-0.0,4235.77978515625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019620716571808,1.0,0.0,0.0,0.4278927445411682,0.4931129515171051,1.221696432907038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.478515625,0.0,21.31023979187012,1895.4371337890625,0.0,279.13677978515625,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054088115692139,0.2806107103824615,0.2580309510231018,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811625242233276,0.5633692741394043,0.5373955368995667,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992721676826477,0.8010373115539551,0.5602306127548218,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850829362869263,0.3933723270893097,0.3777119219303131,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029297351837158,0.2778447568416595,1.2761150598526,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,292.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701418936252594,1.0,1.0,0.0,1.0,-3.614470481872559,3.614459991455078,1.051093749993015e-05,2.79429030418396,0.2861097455024719,0.2861097455024719,0.0,250.02960205078125,255.0,8484.5439453125,-0.0,4245.84375,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989684283733368,1.0,0.0,0.0,0.4221420884132385,0.4931551218032837,1.1890792350754964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.40185546875,0.0,21.273128509521484,1895.4371337890625,0.0,273.87030029296875,0.2467225790023803,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038178443908691,0.2802245914936065,0.2577672004699707,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792303204536438,0.5626653432846069,0.5368226170539856,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917349219322203,0.8022015690803528,0.5610986948013306,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.78354811668396,0.393144816160202,0.3775848150253296,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015029191970825,0.2776451408863067,1.2756506204605105,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,292.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021766901016235,1.0,1.0,0.0,1.0,-3.613797664642334,3.6137869358062735,1.0507039405638352e-05,2.793775796890259,0.2823820412158966,0.2823820412158966,0.0,251.7661590576172,258.0,8377.4560546875,-0.0,4254.75830078125,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958686590194702,1.0,0.0,0.0,0.4162270128726959,0.4931491315364837,1.1559897927782004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.0810546875,0.0,21.232818603515625,1895.4371337890625,0.0,268.48358154296875,0.2465095967054367,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024122238159,0.2793698608875274,0.2571604549884796,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753938674926758,0.5611727833747864,0.5355919003486633,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897323250770568,0.8044174909591675,0.5627538561820984,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804771661758423,0.3926040828227997,0.3772437572479248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985964179039001,0.277141809463501,1.274221420288086,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,292.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035425901412964,1.0,1.0,0.0,1.0,-3.6114501953125,3.61143970489502,1.049340880854288e-05,2.791966199874878,0.2744595110416412,0.2744595110416412,0.0,255.1908569335937,261.0,8152.7333984375,-0.0,4269.5888671875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892506062984466,1.0,0.0,0.0,0.4039084315299988,0.4930325150489807,1.0885774059943289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.82958984375,0.0,21.144739151000977,1895.4371337890625,0.0,257.19305419921875,0.2460629791021347,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024122238159,0.2793698608875274,0.2571604549884796,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753938674926758,0.5611727833747864,0.5355919003486633,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897323250770568,0.8044174909591675,0.5627538561820984,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804771661758423,0.3926040828227997,0.3772437572479248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985964179039001,0.277141809463501,1.274221420288086,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,292.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035425901412964,1.0,1.0,0.0,1.0,-3.6114501953125,3.61143970489502,1.049340880854288e-05,2.791966199874878,0.2744595110416412,0.2744595110416412,0.0,255.1908569335937,261.0,8152.7333984375,-0.0,4269.5888671875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892506062984466,1.0,0.0,0.0,0.4039084315299988,0.4930325150489807,1.0885774059943289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.82958984375,0.0,21.144739151000977,1895.4371337890625,0.0,257.19305419921875,0.2460629791021347,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784226834774017,0.2564656734466553,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716176748275757,0.5595842003822327,0.53426593542099,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877073168754578,0.8064974546432495,0.5643120408058167,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777430534362793,0.391967624425888,0.3768070042133331,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956534385681152,0.2765234410762787,1.2722432613372805,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,292.7339782714844,297.2299499511719,288.56768798828125,1.0,0.704735517501831,1.0,1.0,0.0,1.0,-3.607989549636841,3.60797905921936,1.0473306247149594e-05,2.789290189743042,0.2658755183219909,0.2658755183219909,0.0,258.5459289550781,264.0,7914.328125,-0.0,4280.978515625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819440603256225,1.0,0.0,0.0,0.3909445405006408,0.4928162693977356,1.0199695310575407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.954345703125,0.0,21.049041748046875,1895.4371337890625,0.0,245.02609252929688,0.2455934286117553,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784226834774017,0.2564656734466553,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716176748275757,0.5595842003822327,0.53426593542099,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877073168754578,0.8064974546432495,0.5643120408058167,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777430534362793,0.391967624425888,0.3768070042133331,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956534385681152,0.2765234410762787,1.2722432613372805,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,292.7339782714844,297.2299499511719,288.56768798828125,1.0,0.704735517501831,1.0,1.0,0.0,1.0,-3.607989549636841,3.60797905921936,1.0473306247149594e-05,2.789290189743042,0.2658755183219909,0.2658755183219909,0.0,258.5459289550781,264.0,7914.328125,-0.0,4280.978515625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819440603256225,1.0,0.0,0.0,0.3909445405006408,0.4928162693977356,1.0199695310575407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.954345703125,0.0,21.049041748046875,1895.4371337890625,0.0,245.02609252929688,0.2455934286117553,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362619400024,0.2773976325988769,0.2556979060173034,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679079413414001,0.5579137802124023,0.5328599810600281,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856637120246888,0.8084543347358704,0.5657833218574524,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181156158447,0.3912504613399505,0.3762909173965454,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926933526992798,0.2758106589317322,1.2698204517364502,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,292.68182373046875,297.2222900390625,288.581787109375,1.0,0.70578533411026,1.0,1.0,0.0,1.0,-3.603609800338745,3.6035993099212646,1.0447882232256234e-05,2.7858998775482178,0.2565960586071014,0.2565960586071014,0.0,261.8408203125,267.0,7663.19775390625,-0.0,4289.5029296875,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738851547241211,1.0,0.0,0.0,0.3773699402809143,0.492534875869751,9.522961086361192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.837646484375,0.0,20.948036193847656,1895.4371337890625,0.0,231.9150848388672,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362619400024,0.2773976325988769,0.2556979060173034,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679079413414001,0.5579137802124023,0.5328599810600281,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856637120246888,0.8084543347358704,0.5657833218574524,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181156158447,0.3912504613399505,0.3762909173965454,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926933526992798,0.2758106589317322,1.2698204517364502,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,292.68182373046875,297.2222900390625,288.581787109375,1.0,0.70578533411026,1.0,1.0,0.0,1.0,-3.603609800338745,3.6035993099212646,1.0447882232256234e-05,2.7858998775482178,0.2565960586071014,0.2565960586071014,0.0,261.8408203125,267.0,7663.19775390625,-0.0,4289.5029296875,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738851547241211,1.0,0.0,0.0,0.3773699402809143,0.492534875869751,9.522961086361192e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.837646484375,0.0,20.948036193847656,1895.4371337890625,0.0,231.9150848388672,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763037383556366,0.2548667192459106,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642608523368835,0.5561699867248535,0.5313836336135864,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835975766181946,0.8102962374687195,0.5671743750572205,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393138885498,0.390461266040802,0.375705361366272,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897231340408325,0.2750167548656463,1.267021656036377,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,292.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067152261734009,1.0,1.0,0.0,1.0,-3.5984365940093994,3.598426103591919,1.041788618749706e-05,2.781893014907837,0.2465948015451431,0.2465948015451431,0.0,265.0899353027344,270.0,7400.6650390625,-0.0,4295.58837890625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650929927825928,1.0,0.0,0.0,0.3632389605045318,0.4922092854976654,8.876742008112615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.9697265625,0.0,20.843467712402344,1895.4371337890625,0.0,217.9098052978516,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763037383556366,0.2548667192459106,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642608523368835,0.5561699867248535,0.5313836336135864,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835975766181946,0.8102962374687195,0.5671743750572205,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393138885498,0.390461266040802,0.375705361366272,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897231340408325,0.2750167548656463,1.267021656036377,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,292.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067152261734009,1.0,1.0,0.0,1.0,-3.5984365940093994,3.598426103591919,1.041788618749706e-05,2.781893014907837,0.2465948015451431,0.2465948015451431,0.0,265.0899353027344,270.0,7400.6650390625,-0.0,4295.58837890625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650929927825928,1.0,0.0,0.0,0.3632389605045318,0.4922092854976654,8.876742008112615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.9697265625,0.0,20.843467712402344,1895.4371337890625,0.0,217.9098052978516,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892858147621155,0.2757323384284973,0.2544288635253906,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624587059020996,0.5552717447280884,0.5306203961372375,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825538992881776,0.8111748695373535,0.567840576171875,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699610590934753,0.390040785074234,0.3753879368305206,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882344484329224,0.2745915651321411,1.2654930353164673,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,292.59918212890625,297.2108154296875,288.6037292480469,1.0,0.707139790058136,1.0,1.0,0.0,1.0,-3.5955724716186523,3.595562219619751,1.0401297004136724e-05,2.779674530029297,0.2413117289543151,0.2413117289543151,0.0,266.70123291015625,270.0,7265.5068359375,-0.0,4297.79541015625,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604322373867035,1.0,0.0,0.0,0.3559788763523102,0.4920338690280914,8.567737630471584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.2578125,0.0,20.790225982666016,1895.4371337890625,0.0,210.585205078125,0.2443544119596481,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876684427261353,0.275145024061203,0.2539766430854797,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606696128845215,0.5543561577796936,0.529840886592865,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815020561218262,0.8120253086090088,0.5684874057769775,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684893012046814,0.3896032869815826,0.3750544786453247,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867433190345764,0.2741483151912689,1.263882398605347,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,292.5705871582031,297.20703125,288.6112670898437,1.0,0.7075392603874207,1.0,1.0,0.0,1.0,-3.5925304889678955,3.592520236968994,1.03836900962051e-05,2.777317762374878,0.2358330339193344,0.2358330339193344,0.0,268.3055114746094,273.0,7127.94775390625,-0.0,4299.47607421875,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556024134159088,1.0,0.0,0.0,0.3485963642597198,0.4918522536754608,8.268356666008003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.767578125,0.0,20.736543655395508,1895.4371337890625,0.0,203.0510711669922,0.2440998703241348,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739253044128418,0.253031849861145,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571285009384155,0.5524754524230957,0.5282355546951294,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793716073036194,0.8136445879936218,0.5697250962257385,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655643820762634,0.3886794447898865,0.3743417859077453,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837550401687622,0.2732112407684326,1.2604339122772217,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,292.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082700729370117,1.0,1.0,0.0,1.0,-3.5859463214874268,3.5859360694885254,1.0345634109398816e-05,2.772217035293579,0.2242926657199859,0.2242926657199859,0.0,271.4983825683594,276.0,6846.79052734375,-0.0,4301.384765625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454888164997101,1.0,0.0,0.0,0.3335227072238922,0.4914814531803131,7.698616855122964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84716796875,0.0,20.62870216369629,1895.4371337890625,0.0,187.4013214111328,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739253044128418,0.253031849861145,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571285009384155,0.5524754524230957,0.5282355546951294,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793716073036194,0.8136445879936218,0.5697250962257385,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655643820762634,0.3886794447898865,0.3743417859077453,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837550401687622,0.2732112407684326,1.2604339122772217,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,292.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082700729370117,1.0,1.0,0.0,1.0,-3.5859463214874268,3.5859360694885254,1.0345634109398816e-05,2.772217035293579,0.2242926657199859,0.2242926657199859,0.0,271.4983825683594,276.0,6846.79052734375,-0.0,4301.384765625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454888164997101,1.0,0.0,0.0,0.3335227072238922,0.4914814531803131,7.698616855122964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84716796875,0.0,20.62870216369629,1895.4371337890625,0.0,187.4013214111328,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817131638526917,0.2728542387485504,0.2521969377994537,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541884422302246,0.5508440136909485,0.5268392562866211,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775508642196656,0.8149192929267883,0.5707064867019653,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631237506866455,0.3878524601459503,0.373695820569992,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812379956245422,0.2723727822303772,1.2573082447052002,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,292.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088168263435364,1.0,1.0,0.0,1.0,-3.5799059867858887,3.579895734786988,1.031078318192158e-05,2.7675373554229736,0.2139756232500076,0.2139756232500076,0.0,274.1684265136719,276.0,6605.32666015625,-0.0,4301.53564453125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365535736083984,1.0,0.0,0.0,0.3205792009830475,0.4911665320396423,7.247697997314617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.07080078125,0.0,20.538158416748047,1895.4371337890625,0.0,173.6369171142578,0.2431584894657135,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949610710144,0.2726455330848694,0.2520337998867035,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536317348480225,0.5505279898643494,0.5265684127807617,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772006273269652,0.8151533007621765,0.5708875060081482,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626604437828064,0.3876897394657135,0.3735679686069488,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807579398155212,0.2722079753875732,1.256690263748169,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,292.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089145183563232,1.0,1.0,0.0,1.0,-3.578704833984375,3.5786943435668945,1.030385828926228e-05,2.76660680770874,0.2119460552930832,0.2119460552930832,0.0,274.6761779785156,279.0,6558.90087890625,-0.0,4301.421875,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348107933998108,1.0,0.0,0.0,0.3180907070636749,0.4911070764064789,7.164542736859403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.739990234375,0.0,20.5209903717041,1895.4371337890625,0.0,170.95135498046875,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.2713059186935425,0.2509830296039581,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501741290092468,0.5485129952430725,0.5248392224311829,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749841690063475,0.8165497183799744,0.5719736814498901,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597737908363342,0.3866332173347473,0.3727326095104217,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777517199516296,0.2711398303508758,1.2526599168777466,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,292.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094769477844238,1.0,1.0,0.0,1.0,-3.570814371109009,3.5708041191101074,1.0258437214361038e-05,2.7604942321777344,0.1987690180540084,0.1987690180540084,0.0,277.8446655273437,282.0,6266.1044921875,-0.0,4299.65380859375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323621541261673,1.0,0.0,0.0,0.3023824989795685,0.4907428026199341,6.662583373895359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0382080078125,0.0,20.414533615112305,1895.4371337890625,0.0,153.63934326171875,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.2713059186935425,0.2509830296039581,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501741290092468,0.5485129952430725,0.5248392224311829,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749841690063475,0.8165497183799744,0.5719736814498901,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597737908363342,0.3866332173347473,0.3727326095104217,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777517199516296,0.2711398303508758,1.2526599168777466,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,292.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094769477844238,1.0,1.0,0.0,1.0,-3.570814371109009,3.5708041191101074,1.0258437214361038e-05,2.7604942321777344,0.1987690180540084,0.1987690180540084,0.0,277.8446655273437,282.0,6266.1044921875,-0.0,4299.65380859375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323621541261673,1.0,0.0,0.0,0.3023824989795685,0.4907428026199341,6.662583373895359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0382080078125,0.0,20.414533615112305,1895.4371337890625,0.0,153.63934326171875,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699058353900909,0.249879315495491,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467505574226379,0.5464287400245667,0.5230466723442078,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972717821598053,0.8178309798240662,0.572982132434845,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569012641906738,0.3855082094669342,0.3718343675136566,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747362613677979,0.2700071632862091,1.248345971107483,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,292.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099599242210388,1.0,1.0,0.0,1.0,-3.5622737407684326,3.5622634887695312,1.0209387255599722e-05,2.753878355026245,0.1847376823425293,0.1847376823425293,0.0,281.0079650878906,270.0,5970.27099609375,-0.0,4296.10986328125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119711577892303,1.0,0.0,0.0,0.2864839434623718,0.4904017150402069,6.1894080971569565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.338623046875,0.0,20.31037712097168,1895.4371337890625,0.0,135.35595703125,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699058353900909,0.249879315495491,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467505574226379,0.5464287400245667,0.5230466723442078,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972717821598053,0.8178309798240662,0.572982132434845,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569012641906738,0.3855082094669342,0.3718343675136566,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747362613677979,0.2700071632862091,1.248345971107483,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,292.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099599242210388,1.0,1.0,0.0,1.0,-3.5622737407684326,3.5622634887695312,1.0209387255599722e-05,2.753878355026245,0.1847376823425293,0.1847376823425293,0.0,281.0079650878906,270.0,5970.27099609375,-0.0,4296.10986328125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119711577892303,1.0,0.0,0.0,0.2864839434623718,0.4904017150402069,6.1894080971569565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.338623046875,0.0,20.31037712097168,1895.4371337890625,0.0,135.35595703125,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746534109115601,0.2691848874092102,0.2492042481899261,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468872308731079,0.5453602075576782,0.5220170617103577,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.973692774772644,0.8184283375740051,0.5733763575553894,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571256756782532,0.3849196434020996,0.371252030134201,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747946739196777,0.2694168388843536,1.2455648183822632,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,292.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084096670150757,1.0,1.0,0.0,1.0,-3.556655168533325,3.556644916534424,1.0177304829994682e-05,2.74957013130188,0.1773958057165146,0.1773958057165146,0.0,279.7717590332031,270.0,5821.43310546875,-0.0,4273.623046875,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059912919998169,1.0,0.0,0.0,0.2784939408302307,0.4902435541152954,5.962803140135975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.30517578125,0.0,20.25947380065918,1895.4371337890625,0.0,125.80912017822266,0.2418196648359298,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754129528999329,0.2684604227542877,0.248468741774559,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.847981333732605,0.5442804098129272,0.5209179520606995,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.975741446018219,0.8190025687217712,0.5737114548683167,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582118511199951,0.3843206465244293,0.3706006407737732,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756651997566223,0.2688184082508087,1.2424640655517578,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,292.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062495946884155,1.0,1.0,0.0,1.0,-3.5503387451171875,3.550328493118286,1.014118970488198e-05,2.744687557220459,0.1698221862316131,0.1698221862316131,0.0,277.0823669433594,258.0,5672.2373046875,-0.0,4240.54296875,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999135553836822,1.0,0.0,0.0,0.2704799771308899,0.4900916814804077,5.7421210009067636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.14794921875,0.0,20.20932388305664,1895.4371337890625,0.0,115.95882415771484,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
