time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784095168113708,0.2670040130615234,0.2469019144773483,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519124984741211,0.542090654373169,0.5185975432395935,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815782308578492,0.8200832009315491,0.5742663741111755,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761958122253418,0.3830960094928741,0.3691785037517547,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788790822029114,0.267604261636734,1.2357337474822998,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,292.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006329298019409,1.0,1.0,0.0,1.0,-3.536524534225464,3.5365145206451416,1.0062391083920376e-05,2.7339956760406494,0.1539848446846008,0.1539848446846008,0.0,269.2806701660156,246.0,5374.498046875,-0.0,4156.9775390625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593321323395,1.0,0.0,0.0,0.2544433772563934,0.4898248314857483,5.318064655313037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5098876953125,0.0,20.11216735839844,1895.4371337890625,0.0,89.247802734375,0.2410952448844909,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784095168113708,0.2670040130615234,0.2469019144773483,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519124984741211,0.542090654373169,0.5185975432395935,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815782308578492,0.8200832009315491,0.5742663741111755,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761958122253418,0.3830960094928741,0.3691785037517547,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788790822029114,0.267604261636734,1.2357337474822998,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,292.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006329298019409,1.0,1.0,0.0,1.0,-3.536524534225464,3.5365145206451416,1.0062391083920376e-05,2.7339956760406494,0.1539848446846008,0.1539848446846008,0.0,269.2806701660156,246.0,5374.498046875,-0.0,4156.9775390625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593321323395,1.0,0.0,0.0,0.2544433772563934,0.4898248314857483,5.318064655313037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5098876953125,0.0,20.11216735839844,1895.4371337890625,0.0,89.247802734375,0.2410952448844909,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.681450605392456,0.2659426033496856,0.2457177340984344,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.855804443359375,0.5404825806617737,0.5168498754501343,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.98662006855011,0.8208044767379761,0.5745920538902283,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656149864196777,0.3821879029273987,0.3680822849273681,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.682076632976532,0.2667130529880523,1.2305841445922852,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,292.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958852410316467,1.0,1.0,0.0,1.0,-3.525876760482788,3.525866746902466,1.0001849659602158e-05,2.725749254226685,0.1419699490070343,0.1419699490070343,0.0,262.4063720703125,246.0,5160.89111328125,-0.0,4087.796630859375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429023832082748,0.4896678924560547,5.0255533068366284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2384033203125,0.0,20.045026779174805,1895.4371337890625,0.0,87.29217529296875,0.2407580614089965,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827749013900757,0.2655307948589325,0.2452528625726699,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574921488761902,0.5398566722869873,0.5161641240119934,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886629581451416,0.8210679292678833,0.5747028589248657,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671933770179749,0.3818322420120239,0.3676480054855346,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834615468978882,0.2663661539554596,1.2285534143447876,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,292.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939514875411987,1.0,1.0,0.0,1.0,-3.5216610431671143,3.521651029586792,9.977929039450828e-06,2.7224838733673096,0.1372117847204208,0.1372117847204208,0.0,259.5817565917969,234.0,5079.0947265625,-0.0,4059.8955078125,1.0,283.1499938964844,288.1724548339844,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783988475799,1.0,0.0,0.0,0.2384753376245498,0.4896159470081329,4.915848172970527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.341064453125,0.0,20.01990509033203,1895.4371337890625,0.0,86.92613220214844,0.2406305521726608,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881189346313477,0.2640305161476135,0.2435463517904281,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643057346343994,0.5375711917877197,0.5136468410491943,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962157011032104,0.821948230266571,0.5750415325164795,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735344171524048,0.3805218935012817,0.3660381734371185,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.68902587890625,0.2650979459285736,1.2210688591003418,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,292.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866538524627686,1.0,1.0,0.0,1.0,-3.5060484409332275,3.5060386657714844,9.889587090583518e-06,2.710389375686645,0.1194841042160987,0.1194841042160987,0.0,248.90147399902344,222.0,4787.58251953125,-0.0,3955.798095703125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.2226689159870147,0.4894762933254242,4.534271180745009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7718505859375,0.0,19.933313369750977,1895.4371337890625,0.0,81.20494079589844,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881189346313477,0.2640305161476135,0.2435463517904281,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643057346343994,0.5375711917877197,0.5136468410491943,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962157011032104,0.821948230266571,0.5750415325164795,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735344171524048,0.3805218935012817,0.3660381734371185,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.68902587890625,0.2650979459285736,1.2210688591003418,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,292.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866538524627686,1.0,1.0,0.0,1.0,-3.5060484409332275,3.5060386657714844,9.889587090583518e-06,2.710389375686645,0.1194841042160987,0.1194841042160987,0.0,248.90147399902344,222.0,4787.58251953125,-0.0,3955.798095703125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.2226689159870147,0.4894762933254242,4.534271180745009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7718505859375,0.0,19.933313369750977,1895.4371337890625,0.0,81.20494079589844,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931167840957642,0.2624640464782715,0.241835281252861,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708017468452454,0.5351974368095398,0.5111045837402344,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230936527252197,0.568459153175354,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.779568076133728,0.3791244328022003,0.364405483007431,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942474842071533,0.2637656331062317,1.2135614156723022,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,292.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785136461257935,1.0,1.0,0.0,1.0,-3.482042074203491,3.482032299041748,9.755250175658148e-06,2.692063093185425,0.1007666885852813,0.1007666885852813,0.0,238.8861389160156,210.0,4499.1630859375,-0.0,3835.50537109375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071057707071304,0.4894057512283325,4.172236334198942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6640625,0.0,19.852678298950195,1895.4371337890625,0.0,72.22046661376953,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931167840957642,0.2624640464782715,0.241835281252861,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708017468452454,0.5351974368095398,0.5111045837402344,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230936527252197,0.568459153175354,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.779568076133728,0.3791244328022003,0.364405483007431,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942474842071533,0.2637656331062317,1.2135614156723022,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,292.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785136461257935,1.0,1.0,0.0,1.0,-3.482042074203491,3.482032299041748,9.755250175658148e-06,2.692063093185425,0.1007666885852813,0.1007666885852813,0.0,238.8861389160156,210.0,4499.1630859375,-0.0,3835.50537109375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071057707071304,0.4894057512283325,4.172236334198942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6640625,0.0,19.852678298950195,1895.4371337890625,0.0,72.22046661376953,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953733563423157,0.2616420686244964,0.240961417555809,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738028407096863,0.5339629650115967,0.5098072290420532,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243240118026733,0.5612553358078003,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823470830917358,0.3783739507198334,0.363560140132904,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966214179992676,0.263068288564682,1.2097384929656982,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,291.968994140625,297.14532470703125,288.7301025390625,1.0,0.673938512802124,1.0,1.0,0.0,1.0,-3.465150833129883,3.46514105796814,9.660731848271098e-06,2.6789655685424805,0.0910063609480857,0.0910063609480857,0.0,234.11236572265625,210.0,4355.90673828125,-0.0,3765.244873046875,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853350162506,1.0,0.0,0.0,0.1994237452745437,0.4893884360790252,3.997914443942818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.621826171875,0.0,19.814302444458008,1895.4371337890625,0.0,67.74596405029297,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697843611240387,0.2608048915863037,0.2400644719600677,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770911693572998,0.5327058434486389,0.508479118347168,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259170055389404,0.5536141395568848,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853717803955078,0.3775955140590668,0.3626796901226043,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992163062095642,0.2623629868030548,1.2058312892913818,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,291.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691417694091797,1.0,1.0,0.0,1.0,-3.447526216506958,3.447516679763794,9.56266012508422e-06,2.6653220653533936,0.0809806957840919,0.0809806957840919,0.0,229.1234741210937,198.0,4214.6376953125,-0.0,3692.548828125,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878676056861877,1.0,0.0,0.0,0.191824585199356,0.489390879869461,3.8280436598370216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9732666015625,0.0,19.77751350402832,1895.4371337890625,0.0,63.38893127441406,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703372061252594,0.2590936720371246,0.2382202595472335,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844730854034424,0.5301339030265808,0.505750298500061,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298543095588684,0.5372546911239624,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921023368835449,0.3759660720825195,0.3608315885066986,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050145864486694,0.2609352171421051,1.1978561878204346,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,291.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590309143066406,1.0,1.0,0.0,1.0,-3.410536050796509,3.410526752471924,9.358430361317003e-06,2.636676788330078,0.0601485259830951,0.0601485259830951,0.0,218.6825714111328,186.0,3937.960693359375,-0.0,3542.34033203125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769375503063202,0.489463746547699,3.5019793731549953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.328125,0.0,19.70919418334961,1895.4371337890625,0.0,54.89587020874024,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703372061252594,0.2590936720371246,0.2382202595472335,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844730854034424,0.5301339030265808,0.505750298500061,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298543095588684,0.5372546911239624,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921023368835449,0.3759660720825195,0.3608315885066986,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050145864486694,0.2609352171421051,1.1978561878204346,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,291.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590309143066406,1.0,1.0,0.0,1.0,-3.410536050796509,3.410526752471924,9.358430361317003e-06,2.636676788330078,0.0601485259830951,0.0601485259830951,0.0,218.6825714111328,186.0,3937.960693359375,-0.0,3542.34033203125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769375503063202,0.489463746547699,3.5019793731549953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.328125,0.0,19.70919418334961,1895.4371337890625,0.0,54.89587020874024,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091041207313538,0.2574815452098846,0.2364766299724578,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921793699264526,0.527707040309906,0.5031685829162598,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341643810272217,0.5211461782455444,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990589737892151,0.3743909001350403,0.3590449094772339,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.710981547832489,0.2596054673194885,1.190383791923523,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,291.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492398977279663,1.0,1.0,0.0,1.0,-3.3748252391815186,3.3748161792755127,9.163335562334396e-06,2.6090149879455566,0.0400590077042579,0.0400590077042579,0.0,208.708236694336,186.0,3690.48876953125,-0.0,3400.732666015625,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956916809082,1.0,0.0,0.0,0.1636660546064376,0.4896083176136017,3.217981658920621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3123779296875,0.0,19.65262031555176,1895.4371337890625,0.0,47.269962310791016,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096251249313354,0.2573397755622864,0.2363232225179672,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928900957107544,0.5274934768676758,0.5029413104057312,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345659375190735,0.5197038054466248,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996975183486938,0.3742507398128509,0.3588861525058746,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115164995193481,0.2594891786575317,1.1897293329238892,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,291.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483699679374695,1.0,1.0,0.0,1.0,-3.371654748916626,3.37164568901062,9.146113370661624e-06,2.6065587997436523,0.0382707379758358,0.0382707379758358,0.0,207.82962036132807,189.0,3669.304931640625,-0.0,3388.331787109375,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786877632141,1.0,0.0,0.0,0.1625336408615112,0.489624410867691,3.1940137201758034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.295654296875,0.0,19.64799118041992,1895.4371337890625,0.0,46.61554336547852,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120785713195801,0.255571186542511,0.2345755398273468,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.896653413772583,0.5248221158981323,0.5002694725990295,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391634821891785,0.5106519460678101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031236529350281,0.3724875748157501,0.357062816619873,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142313122749329,0.2580516636371612,1.182455062866211,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,291.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422129273414612,1.0,1.0,0.0,1.0,-3.344490528106689,3.344481468200684,8.99852966540493e-06,2.58525013923645,0.0153959468007087,0.0153959468007087,0.0,202.02577209472656,192.0,3411.79296875,-0.0,3292.82080078125,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487100422382354,0.4898818433284759,2.9044975313752275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3758544921875,0.0,19.594432830810547,1895.4371337890625,0.0,38.57373428344727,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120785713195801,0.255571186542511,0.2345755398273468,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.896653413772583,0.5248221158981323,0.5002694725990295,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391634821891785,0.5106519460678101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031236529350281,0.3724875748157501,0.357062816619873,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142313122749329,0.2580516636371612,1.182455062866211,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,291.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422129273414612,1.0,1.0,0.0,1.0,-3.344490528106689,3.344481468200684,8.99852966540493e-06,2.58525013923645,0.0153959468007087,0.0153959468007087,0.0,202.02577209472656,192.0,3411.79296875,-0.0,3292.82080078125,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487100422382354,0.4898818433284759,2.9044975313752275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3758544921875,0.0,19.594432830810547,1895.4371337890625,0.0,38.57373428344727,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121843695640564,0.2542324364185333,0.2330744713544845,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973153829574585,0.5227439999580383,0.4979162812232971,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435935974121094,0.5071595311164856,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037861585617065,0.3711321949958801,0.3554762601852417,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145974040031433,0.256914347410202,1.1762036085128784,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,291.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386539936065674,1.0,1.0,0.0,1.0,-3.326216459274292,3.326207637786865,8.899991371436045e-06,2.570941686630249,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.230224609375,-0.0,3236.96533203125,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746562063694,1.0,0.0,0.0,0.0001624676224309,0.4280093312263489,3.0808675922922024e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18863296508789,0.0,16.81458854675293,1895.4371337890625,0.0,1.7989307641983032,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121843695640564,0.2542324364185333,0.2330744713544845,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973153829574585,0.5227439999580383,0.4979162812232971,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435935974121094,0.5071595311164856,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037861585617065,0.3711321949958801,0.3554762601852417,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145974040031433,0.256914347410202,1.1762036085128784,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,291.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386539936065674,1.0,1.0,0.0,1.0,-3.326216459274292,3.326207637786865,8.899991371436045e-06,2.570941686630249,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.230224609375,-0.0,3236.96533203125,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746562063694,1.0,0.0,0.0,0.0001624676224309,0.4280093312263489,3.0808675922922024e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18863296508789,0.0,16.81458854675293,1895.4371337890625,0.0,1.7989307641983032,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127474546432495,0.2543496787548065,0.2329108566045761,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980445265769958,0.5227614641189575,0.497566282749176,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470630645751953,0.5056065917015076,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044940829277039,0.3712597191333771,0.3553009331226349,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151287794113159,0.2569611966609955,1.1752716302871704,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,291.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377310752868652,1.0,1.0,0.0,1.0,-3.322389602661133,3.322380781173706,8.879189408617094e-06,2.567854881286621,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5145263671875,195.0,1358.1846923828125,-0.0,3223.014892578125,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518410086631775,1.0,0.0,0.0,1.6239442629739642e-05,0.4568151831626892,3.079479488250769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410792648792267,0.0,17.693328857421875,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136226296424866,0.2546604871749878,0.2330895215272903,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990300893783569,0.5230392813682556,0.4976961016654968,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507679104804993,0.504127025604248,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054704666137695,0.3716286122798919,0.3555202186107635,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159355282783508,0.2572366893291473,1.1759040355682373,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,291.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373388171195984,1.0,1.0,0.0067706778645515,1.0,-3.321999311447144,3.321979761123657,1.9403640180826187e-05,2.567469358444214,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605895996093,198.0,884.6743774414062,-0.0,3217.87109375,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154831141233444,1.0,0.0,0.0,1.5986159269232303e-05,0.4721299707889557,3.0314496030602045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276855319738388,0.0,18.187938690185547,1895.4371337890625,0.0,0.0,0.2334877997636795,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144882082939148,0.2550225257873535,0.2334997355937957,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998270630836487,0.5232539176940918,0.4980219900608063,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573415279388428,0.5031581521034241,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064648509025574,0.3722031712532043,0.3561253547668457,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168712019920349,0.2577845156192779,1.1784013509750366,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,291.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376842856407166,1.0,1.0,0.0203120335936546,1.0,-3.3254470825195312,3.325352907180786,9.416358079761268e-05,2.570034980773926,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43292236328125,201.0,353.7191467285156,-0.0,3223.736572265625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083606630563736,1.0,0.0,0.0,1.591748332430143e-05,0.4889058768749237,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033391952514,0.0,18.814298629760746,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144882082939148,0.2550225257873535,0.2334997355937957,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998270630836487,0.5232539176940918,0.4980219900608063,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573415279388428,0.5031581521034241,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064648509025574,0.3722031712532043,0.3561253547668457,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168712019920349,0.2577845156192779,1.1784013509750366,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,291.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376842856407166,1.0,1.0,0.0203120335936546,1.0,-3.3254470825195312,3.325352907180786,9.416358079761268e-05,2.570034980773926,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43292236328125,201.0,353.7191467285156,-0.0,3223.736572265625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083606630563736,1.0,0.0,0.0,1.591748332430143e-05,0.4889058768749237,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033391952514,0.0,18.814298629760746,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133323550224304,0.2546674609184265,0.2333945035934448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981971144676208,0.5225242972373962,0.4976162612438202,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620938062667847,0.5054075121879578,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053196668624878,0.3720681369304657,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160629034042358,0.2578451037406921,1.179538607597351,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,291.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388595700263977,1.0,1.0,0.0338533893227577,1.0,-3.329030990600586,3.3286287784576416,0.0004021046333946,2.5725412368774414,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8526611328125,-0.0,3239.005615234375,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302974700928,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081190824508,0.0,19.123180389404297,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133323550224304,0.2546674609184265,0.2333945035934448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981971144676208,0.5225242972373962,0.4976162612438202,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620938062667847,0.5054075121879578,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053196668624878,0.3720681369304657,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160629034042358,0.2578451037406921,1.179538607597351,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,291.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388595700263977,1.0,1.0,0.0338533893227577,1.0,-3.329030990600586,3.3286287784576416,0.0004021046333946,2.5725412368774414,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8526611328125,-0.0,3239.005615234375,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302974700928,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081190824508,0.0,19.123180389404297,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103878259658813,0.2536651790142059,0.2327156662940979,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945651650428772,0.5209643244743347,0.4964186251163482,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651594519615173,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023158311843872,0.3712235987186432,0.3556801676750183,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611900806427,0.2573114037513733,1.178237795829773,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,291.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403005719184875,1.0,1.0,0.0812607929110527,1.0,-3.3302834033966064,3.308804988861084,0.0214784312993288,2.5526015758514404,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57018661499024,-0.0,3255.3515625,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103878259658813,0.2536651790142059,0.2327156662940979,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945651650428772,0.5209643244743347,0.4964186251163482,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651594519615173,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023158311843872,0.3712235987186432,0.3556801676750183,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611900806427,0.2573114037513733,1.178237795829773,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,291.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403005719184875,1.0,1.0,0.0812607929110527,1.0,-3.3302834033966064,3.308804988861084,0.0214784312993288,2.5526015758514404,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57018661499024,-0.0,3255.3515625,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066702246665955,0.2528233826160431,0.2319102138280868,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901860117912292,0.5196698904037476,0.495081216096878,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682251572608948,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985612750053406,0.3704824447631836,0.3549394011497497,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103456854820251,0.2567468583583832,1.1758207082748413,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,291.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417704820632935,1.0,1.0,0.1286682039499282,1.0,-3.331058979034424,3.1036407947540283,0.2274181842803955,2.348211765289306,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6327514648437,-0.0,3271.6025390625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552778720855,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066702246665955,0.2528233826160431,0.2319102138280868,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901860117912292,0.5196698904037476,0.495081216096878,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682251572608948,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985612750053406,0.3704824447631836,0.3549394011497497,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103456854820251,0.2567468583583832,1.1758207082748413,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,291.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417704820632935,1.0,1.0,0.1286682039499282,1.0,-3.331058979034424,3.1036407947540283,0.2274181842803955,2.348211765289306,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6327514648437,-0.0,3271.6025390625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552778720855,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056986093521118,0.2531453669071197,0.2319575548171997,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.8889200687408447,0.520031750202179,0.4950640797615051,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711782097816467,0.5182523727416992,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975099086761475,0.3708648979663849,0.3550374805927276,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094032764434814,0.257011741399765,1.1761220693588257,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,292.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426520347595215,1.0,1.0,0.1523718982934951,1.0,-3.3341238498687744,2.953331708908081,0.3807923197746277,2.197738647460937,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579376220703,210.0,523.4825439453125,-0.0,3283.506103515625,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310437619686126,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058402895927429,0.2539764642715454,0.2325088083744049,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888118267059326,0.5211137533187866,0.4957813918590545,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751264810562134,0.5191877484321594,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975205779075623,0.3718007504940033,0.3556920886039734,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094458937644958,0.2577283382415771,1.1784493923187256,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,292.43896484375,297.2744140625,290.2248840332031,1.0,0.6437845230102539,1.0,1.0,0.1740593165159225,1.0,-3.340350389480591,2.87722396850586,0.463126391172409,2.120431900024414,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7402801513672,213.0,543.1849975585938,-0.0,3300.88623046875,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347844302654266,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070611119270325,0.2558500170707702,0.2341629713773727,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895694613456726,0.5236479640007019,0.498096764087677,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833849430084229,0.5203174352645874,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984771728515625,0.3740122318267822,0.3577136695384979,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105404734611511,0.2595841884613037,1.1863267421722412,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,292.7052001953125,297.30780029296875,290.5196228027344,1.0,0.646719753742218,1.0,1.0,0.2174341380596161,1.0,-3.3583788871765137,2.765666246414185,0.5927127599716187,2.005251884460449,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4519958496094,-0.0,3348.39306640625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778909921646,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
