time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070611119270325,0.2558500170707702,0.2341629713773727,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895694613456726,0.5236479640007019,0.498096764087677,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833849430084229,0.5203174352645874,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984771728515625,0.3740122318267822,0.3577136695384979,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105404734611511,0.2595841884613037,1.1863267421722412,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,292.7052001953125,297.30780029296875,290.5196228027344,1.0,0.646719753742218,1.0,1.0,0.2174341380596161,1.0,-3.3583788871765137,2.765666246414185,0.5927127599716187,2.005251884460449,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4519958496094,-0.0,3348.39306640625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778909921646,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081592679023743,0.2578818500041961,0.2359627336263656,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901352286338806,0.5264023542404175,0.5006377100944519,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918349146842957,0.5220029354095459,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993015050888062,0.3764234781265259,0.3599536716938019,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.711667537689209,0.2617343366146087,1.1957452297210691,290.8095092773437,291.0260009765625,289.25,285.7255554199219,293.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502771973609924,1.0,1.0,0.2608089447021484,1.0,-3.379640817642212,2.646061420440674,0.7335793375968933,1.881331443786621,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73524475097656,219.0,431.6134033203125,-0.0,3406.292236328125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081592679023743,0.2578818500041961,0.2359627336263656,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901352286338806,0.5264023542404175,0.5006377100944519,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918349146842957,0.5220029354095459,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993015050888062,0.3764234781265259,0.3599536716938019,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.711667537689209,0.2617343366146087,1.1957452297210691,290.8095092773437,291.0260009765625,289.25,285.7255554199219,293.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502771973609924,1.0,1.0,0.2608089447021484,1.0,-3.379640817642212,2.646061420440674,0.7335793375968933,1.881331443786621,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73524475097656,219.0,431.6134033203125,-0.0,3406.292236328125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091196179389954,0.259813904762268,0.2378259450197219,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905283808708191,0.5290519595146179,0.5032833814620972,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.899985134601593,0.5240863561630249,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999817728996277,0.3787679076194763,0.3622879683971405,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127505540847778,0.2639297842979431,1.2059773206710815,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,293.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542991399765015,1.0,1.0,0.2709311246871948,1.0,-3.402681827545166,2.62658429145813,0.7760975360870361,1.8568177223205569,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4811706542969,-0.0,3471.830810546875,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310237407684,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091196179389954,0.259813904762268,0.2378259450197219,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905283808708191,0.5290519595146179,0.5032833814620972,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.899985134601593,0.5240863561630249,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999817728996277,0.3787679076194763,0.3622879683971405,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127505540847778,0.2639297842979431,1.2059773206710815,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,293.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542991399765015,1.0,1.0,0.2709311246871948,1.0,-3.402681827545166,2.62658429145813,0.7760975360870361,1.8568177223205569,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4811706542969,-0.0,3471.830810546875,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310237407684,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746096611023,0.2609897553920746,0.2391119301319122,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.889469563961029,0.5307537317276001,0.5051627159118652,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066815376281738,0.5278714895248413,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993346452713013,0.3803775906562805,0.3640444576740265,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126882076263428,0.2655870914459228,1.2143685817718506,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,293.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583858728408813,1.0,1.0,0.2810532748699188,1.0,-3.4232494831085205,2.608271837234497,0.814977765083313,1.834078669548035,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00698852539062,-0.0,3536.87890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746096611023,0.2609897553920746,0.2391119301319122,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.889469563961029,0.5307537317276001,0.5051627159118652,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066815376281738,0.5278714895248413,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993346452713013,0.3803775906562805,0.3640444576740265,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126882076263428,0.2655870914459228,1.2143685817718506,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,293.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583858728408813,1.0,1.0,0.2810532748699188,1.0,-3.4232494831085205,2.608271837234497,0.814977765083313,1.834078669548035,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00698852539062,-0.0,3536.87890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080122828483582,0.2613662779331207,0.2395503222942352,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885016441345215,0.5313366055488586,0.5058326721191406,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096223711967468,0.5302534103393555,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985966801643372,0.3809584975242615,0.3647036850452423,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122730612754822,0.2662252783775329,1.2177232503890991,291.0948181152344,291.1499938964844,289.146240234375,285.6677551269531,293.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603676080703735,1.0,1.0,0.286114364862442,1.0,-3.432276725769043,2.5980823040008545,0.8341946601867676,1.8219558000564573,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31121826171875,225.0,133.0042266845703,-0.0,3567.859130859375,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526578426361,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071707248687744,0.2616365551948547,0.2398940771818161,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873556852340698,0.5317702293395996,0.5063665509223938,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912329375743866,0.5328168272972107,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976829409599304,0.38141068816185,0.3652459681034088,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116804718971252,0.2667470574378967,1.2205822467803955,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,293.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622897386550903,1.0,1.0,0.2869275510311126,1.0,-3.4405083656311035,2.600287675857544,0.8402207493782043,1.822359681129456,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02052307128903,228.0,91.47520446777344,-0.0,3597.5947265625,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153441920876503,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342227935791,0.261736661195755,0.2402275502681732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844209909439087,0.5320534706115723,0.5069302320480347,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168354868888856,0.5386009216308594,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952250242233276,0.3818237483501434,0.3659059107303619,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098439335823059,0.267350435256958,1.2245032787322998,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,293.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658711433410645,1.0,1.0,0.288553923368454,1.0,-3.45405912399292,2.604416608810425,0.8496425747871399,1.8235559463500977,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67776489257807,231.0,30.16756057739257,-0.0,3651.80224609375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700393676757,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342227935791,0.261736661195755,0.2402275502681732,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844209909439087,0.5320534706115723,0.5069302320480347,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168354868888856,0.5386009216308594,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952250242233276,0.3818237483501434,0.3659059107303619,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098439335823059,0.267350435256958,1.2245032787322998,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,293.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658711433410645,1.0,1.0,0.288553923368454,1.0,-3.45405912399292,2.604416608810425,0.8496425747871399,1.8235559463500977,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67776489257807,231.0,30.16756057739257,-0.0,3651.80224609375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700393676757,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017790675163269,0.2613547444343567,0.2401134073734283,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.880832850933075,0.5317237973213196,0.5068855881690979,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.920368492603302,0.5450097322463989,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921022176742554,0.3816992044448852,0.3660399615764618,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072404026985168,0.2674401998519897,1.2260864973068235,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,293.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690310835838318,1.0,1.0,0.2901802957057953,1.0,-3.46364688873291,2.6057498455047607,0.8578969240188599,1.8228379487991333,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52227783203125,234.0,0.924166977405548,-0.0,3697.81201171875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819816350937,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017790675163269,0.2613547444343567,0.2401134073734283,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.880832850933075,0.5317237973213196,0.5068855881690979,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.920368492603302,0.5450097322463989,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921022176742554,0.3816992044448852,0.3660399615764618,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072404026985168,0.2674401998519897,1.2260864973068235,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,293.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690310835838318,1.0,1.0,0.2901802957057953,1.0,-3.46364688873291,2.6057498455047607,0.8578969240188599,1.8228379487991333,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52227783203125,234.0,0.924166977405548,-0.0,3697.81201171875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819816350937,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982895731925964,0.2606047391891479,0.2396558374166488,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769148588180542,0.5309504270553589,0.5064002871513367,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231382012367249,0.5516777634620667,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886054515838623,0.3811640441417694,0.3657711446285248,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041558623313904,0.2671199440956116,1.2257684469223022,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,293.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717650890350342,1.0,1.0,0.29132741689682,1.0,-3.4698312282562256,2.6062211990356445,0.863610029220581,1.8220068216323853,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.56291675567627,-0.0,3735.851806640625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522784978151321,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982895731925964,0.2606047391891479,0.2396558374166488,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769148588180542,0.5309504270553589,0.5064002871513367,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231382012367249,0.5516777634620667,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886054515838623,0.3811640441417694,0.3657711446285248,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041558623313904,0.2671199440956116,1.2257684469223022,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,293.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717650890350342,1.0,1.0,0.29132741689682,1.0,-3.4698312282562256,2.6062211990356445,0.863610029220581,1.8220068216323853,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.56291675567627,-0.0,3735.851806640625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522784978151321,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.6945143342018127,0.2595511674880981,0.2389149516820907,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728311657905579,0.5298239588737488,0.5055668354034424,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252332448959352,0.5584254264831543,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848823070526123,0.3802836835384369,0.3651659786701202,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007520794868469,0.2664596140384674,1.223865270614624,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,293.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740924715995789,1.0,1.0,0.2924745380878448,1.0,-3.473040103912353,2.604661464691162,0.8683786392211914,1.819804191589356,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21450805664065,240.0,-23.61480712890625,-0.0,3766.3779296875,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779329299926,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.6945143342018127,0.2595511674880981,0.2389149516820907,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728311657905579,0.5298239588737488,0.5055668354034424,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252332448959352,0.5584254264831543,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848823070526123,0.3802836835384369,0.3651659786701202,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007520794868469,0.2664596140384674,1.223865270614624,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,293.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740924715995789,1.0,1.0,0.2924745380878448,1.0,-3.473040103912353,2.604661464691162,0.8683786392211914,1.819804191589356,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21450805664065,240.0,-23.61480712890625,-0.0,3766.3779296875,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779329299926,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925537586212158,0.2589294016361236,0.2384553998708725,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707613945007324,0.5291520357131958,0.5050429701805115,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260562658309937,0.5617947578430176,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829675674438477,0.3797328770160675,0.3647550046443939,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989654898643494,0.2660225927829742,1.2224129438400269,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,293.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751165986061096,1.0,1.0,0.2930481135845184,1.0,-3.47367000579834,2.603201389312744,0.8704686760902405,1.8182384967803955,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947265625,240.0,-25.83830642700196,-0.0,3779.070556640625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666310787201,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905592679977417,0.2582582235336303,0.2379471361637115,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686850070953369,0.5284245014190674,0.5044611096382141,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267576932907104,0.5651543140411377,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810303568840027,0.3791234493255615,0.3642839193344116,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971375942230225,0.2655285000801086,1.2206850051879885,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,293.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760592460632324,1.0,1.0,0.2946141064167022,1.0,-3.4737560749053955,2.5982937812805176,0.8754622340202332,1.813355803489685,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.127344131469727,-0.0,3790.2724609375,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865503787994385,0.2568166553974151,0.2368243336677551,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645909428596497,0.5268657207489014,0.5031777024269104,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278908371925354,0.5717523097991943,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164876461029,0.3777808547019958,0.3632054328918457,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934332251548767,0.2644129395484924,1.2165744304656982,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,293.043701171875,297.27587890625,291.04913330078125,1.0,0.6777232885360718,1.0,1.0,0.2977461516857147,1.0,-3.4725582599639893,2.5871071815490723,0.885451078414917,1.8025164604187007,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.547147750854492,-0.0,3808.694091796875,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067710876464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865503787994385,0.2568166553974151,0.2368243336677551,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645909428596497,0.5268657207489014,0.5031777024269104,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278908371925354,0.5717523097991943,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164876461029,0.3777808547019958,0.3632054328918457,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934332251548767,0.2644129395484924,1.2165744304656982,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,293.043701171875,297.27587890625,291.04913330078125,1.0,0.6777232885360718,1.0,1.0,0.2977461516857147,1.0,-3.4725582599639893,2.5871071815490723,0.885451078414917,1.8025164604187007,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.547147750854492,-0.0,3808.694091796875,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067710876464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512647628784,0.2552568912506103,0.2355915904045105,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605965971946716,0.5251806974411011,0.5017727613449097,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928680181503296,0.5781835913658142,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733425498008728,0.3762937486171722,0.361985445022583,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897072792053223,0.2631557881832123,1.2117924690246582,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,293.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791456937789917,1.0,1.0,0.3008781671524048,1.0,-3.4699037075042725,2.574918746948242,0.8949849605560303,1.79099702835083,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.695586204528809,-0.0,3822.779052734375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556069374084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825512647628784,0.2552568912506103,0.2355915904045105,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605965971946716,0.5251806974411011,0.5017727613449097,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928680181503296,0.5781835913658142,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733425498008728,0.3762937486171722,0.361985445022583,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897072792053223,0.2631557881832123,1.2117924690246582,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,293.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791456937789917,1.0,1.0,0.3008781671524048,1.0,-3.4699037075042725,2.574918746948242,0.8949849605560303,1.79099702835083,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.695586204528809,-0.0,3822.779052734375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556069374084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678559422492981,0.2535978555679321,0.2342621237039566,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856683611869812,0.5233864188194275,0.5002569556236267,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929153561592102,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695558071136475,0.3746822774410248,0.3606403768062591,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859650611877441,0.2617823481559753,1.2064498662948608,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,293.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803691983222961,1.0,1.0,0.3051705956459045,1.0,-3.4660236835479736,2.5581929683685303,0.9078307151794434,1.7752227783203125,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360390901565552,-0.0,3833.23974609375,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117162466049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678559422492981,0.2535978555679321,0.2342621237039566,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856683611869812,0.5233864188194275,0.5002569556236267,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929153561592102,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695558071136475,0.3746822774410248,0.3606403768062591,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859650611877441,0.2617823481559753,1.2064498662948608,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,293.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803691983222961,1.0,1.0,0.3051705956459045,1.0,-3.4660236835479736,2.5581929683685303,0.9078307151794434,1.7752227783203125,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360390901565552,-0.0,3833.23974609375,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117162466049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518635988235473,0.232861042022705,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528684973716736,0.5215093493461609,0.4986593723297119,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293445944786072,0.5906627774238586,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7658264636993408,0.3729700744152069,0.3591960370540619,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822375059127808,0.260318785905838,1.200676202774048,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,293.0459289550781,297.21484375,291.0447082519531,1.0,0.6814306378364563,1.0,1.0,0.3094629943370819,1.0,-3.46116042137146,2.540698766708374,0.9204617738723756,1.7588965892791748,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8127899169922,240.0,2.514131546020508,-0.0,3840.739013671875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606204032898,0.2518635988235473,0.232861042022705,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528684973716736,0.5215093493461609,0.4986593723297119,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293445944786072,0.5906627774238586,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7658264636993408,0.3729700744152069,0.3591960370540619,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822375059127808,0.260318785905838,1.200676202774048,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,293.0459289550781,297.21484375,291.0447082519531,1.0,0.6814306378364563,1.0,1.0,0.3094629943370819,1.0,-3.46116042137146,2.540698766708374,0.9204617738723756,1.7588965892791748,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8127899169922,240.0,2.514131546020508,-0.0,3840.739013671875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158034324646,0.2509560883045196,0.2320573180913925,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525171875953674,0.5205250978469849,0.4977486729621887,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294410943984984,0.5903339982032776,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653717994689941,0.3720636069774627,0.3583567440509796,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816807389259338,0.2595427632331848,1.1972564458847046,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,293.0478820800781,297.2055969238281,291.046630859375,1.0,0.679919421672821,1.0,1.0,0.3116092085838318,1.0,-3.453597068786621,2.5284318923950195,0.9251651763916016,1.74855375289917,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2849884033203,240.0,3.863613843917847,-0.0,3818.80419921875,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485548168420791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739559769630432,0.2500293552875519,0.2311871349811554,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530547022819519,0.5195145010948181,0.4967632293701172,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297600388526917,0.5880209803581238,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657196521759033,0.3711285293102264,0.3574398458003998,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818692088127136,0.2587452828884125,1.1934928894042969,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,293.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775719523429871,1.0,1.0,0.3137168884277344,1.0,-3.4429590702056885,2.514230966567993,0.9287281036376952,1.7368369102478027,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4644927978516,228.0,4.440740585327148,-0.0,3781.794921875,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295427799224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909157752991,0.2481357008218765,0.2293246537446975,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559045791625977,0.5174257755279541,0.4946409165859222,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310616850852966,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680111527442932,0.3691868782043457,0.3554494976997375,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360858917236,0.2571117579936981,1.1853500604629517,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,293.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709423065185547,1.0,1.0,0.3179322183132171,1.0,-3.415785074234009,2.4819560050964355,0.9338290691375732,1.710804462432861,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483409404754639,-0.0,3679.823486328125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008248567581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909157752991,0.2481357008218765,0.2293246537446975,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559045791625977,0.5174257755279541,0.4946409165859222,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310616850852966,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680111527442932,0.3691868782043457,0.3554494976997375,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360858917236,0.2571117579936981,1.1853500604629517,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,293.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709423065185547,1.0,1.0,0.3179322183132171,1.0,-3.415785074234009,2.4819560050964355,0.9338290691375732,1.710804462432861,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483409404754639,-0.0,3679.823486328125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008248567581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
