time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749537587165833,0.2462203800678253,0.2275497615337371,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562778830528259,0.5152793526649475,0.4925755262374878,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326125979423524,0.5763495564460754,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025815486908,0.3671852052211761,0.3535132706165313,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835011839866638,0.2554695010185241,1.1776885986328125,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,293.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673575639724731,1.0,1.0,0.3221475481986999,1.0,-3.3957698345184326,2.454737663269043,0.9410322904586792,1.6879328489303589,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034611225128174,-0.0,3615.829833984375,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059176683426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749537587165833,0.2462203800678253,0.2275497615337371,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562778830528259,0.5152793526649475,0.4925755262374878,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326125979423524,0.5763495564460754,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025815486908,0.3671852052211761,0.3535132706165313,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835011839866638,0.2554695010185241,1.1776885986328125,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,293.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673575639724731,1.0,1.0,0.3221475481986999,1.0,-3.3957698345184326,2.454737663269043,0.9410322904586792,1.6879328489303589,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034611225128174,-0.0,3615.829833984375,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059176683426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672899603843689,0.2442327886819839,0.2258034348487854,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548449277877808,0.5130316019058228,0.4905116260051727,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335448741912842,0.5768885016441345,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663785219192505,0.3650827705860138,0.3515782654285431,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817309856414795,0.2537666857242584,1.170230269432068,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,293.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653434634208679,1.0,1.0,0.3259318172931671,1.0,-3.380534172058105,2.432194709777832,0.9483395218849182,1.6688112020492554,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.6593122482299805,-0.0,3577.29248046875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295624256134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672899603843689,0.2442327886819839,0.2258034348487854,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548449277877808,0.5130316019058228,0.4905116260051727,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335448741912842,0.5768885016441345,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663785219192505,0.3650827705860138,0.3515782654285431,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817309856414795,0.2537666857242584,1.170230269432068,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,293.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653434634208679,1.0,1.0,0.3259318172931671,1.0,-3.380534172058105,2.432194709777832,0.9483395218849182,1.6688112020492554,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.6593122482299805,-0.0,3577.29248046875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295624256134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904037475586,0.2421418130397796,0.2240161299705505,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523034453392029,0.5106507539749146,0.4883768856525421,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.933813750743866,0.5796674489974976,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637007236480713,0.3628512620925903,0.3495757281780243,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789854168891907,0.2519624233245849,1.1625876426696775,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,293.0643920898437,297.156982421875,291.06298828125,1.0,0.6642912030220032,1.0,1.0,0.3297160863876343,1.0,-3.3675577640533447,2.411304712295532,0.956252932548523,1.6508619785308838,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467721462249756,-0.0,3552.271240234375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698904037475586,0.2421418130397796,0.2240161299705505,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523034453392029,0.5106507539749146,0.4883768856525421,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.933813750743866,0.5796674489974976,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637007236480713,0.3628512620925903,0.3495757281780243,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789854168891907,0.2519624233245849,1.1625876426696775,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,293.0643920898437,297.156982421875,291.06298828125,1.0,0.6642912030220032,1.0,1.0,0.3297160863876343,1.0,-3.3675577640533447,2.411304712295532,0.956252932548523,1.6508619785308838,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467721462249756,-0.0,3552.271240234375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681379675865173,0.2410554438829422,0.2230983972549438,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507511019706726,0.5094088315963745,0.487274169921875,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337180852890016,0.5816295742988586,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620970606803894,0.3616847395896911,0.3485399782657623,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773548126220703,0.2510175108909607,1.1586405038833618,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,293.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639922261238098,1.0,1.0,0.331608235836029,1.0,-3.361494302749634,2.4011759757995605,0.960318386554718,1.642114520072937,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000213623047,240.0,3.9878954887390137,-0.0,3542.82080078125,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510597229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662747263908386,0.2399430572986602,0.2221633493900299,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490749001502991,0.5081341862678528,0.4861471951007843,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.93348890542984,0.5838488936424255,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603756785392761,0.3604857325553894,0.3474800884723663,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756062507629395,0.2500448822975158,1.154599905014038,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,293.0647277832031,297.142578125,291.0643615722656,1.0,0.6637872457504272,1.0,1.0,0.3333315253257751,1.0,-3.355549097061157,2.3916523456573486,0.9638966917991638,1.6339468955993652,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019744873047,243.0,2.65894103050232,-0.0,3534.576416015625,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549621343612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622795462608337,0.2376298457384109,0.2202291935682296,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454281687736511,0.5054726600646973,0.4838046729564667,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932619333267212,0.5889022350311279,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566495537757874,0.3579776585102081,0.3452731072902679,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718183159828186,0.2480061054229736,1.146175980567932,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,293.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635711789131165,1.0,1.0,0.3367781341075897,1.0,-3.343698024749756,2.3727564811706543,0.970941424369812,1.6177610158920288,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788055419922,231.0,0.2075084894895553,-0.0,3520.370361328125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622795462608337,0.2376298457384109,0.2202291935682296,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454281687736511,0.5054726600646973,0.4838046729564667,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932619333267212,0.5889022350311279,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566495537757874,0.3579776585102081,0.3452731072902679,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718183159828186,0.2480061054229736,1.146175980567932,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,293.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635711789131165,1.0,1.0,0.3367781341075897,1.0,-3.343698024749756,2.3727564811706543,0.970941424369812,1.6177610158920288,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788055419922,231.0,0.2075084894895553,-0.0,3520.370361328125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611636877059937,0.2351842373609542,0.2180047184228897,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453482389450073,0.5026438236236572,0.4811273515224457,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317647218704224,0.5858171582221985,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561231255531311,0.3553031980991363,0.3427316844463348,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710071563720703,0.2458237111568451,1.1362591981887815,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,293.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586694717407227,1.0,1.0,0.3402247428894043,1.0,-3.319132089614868,2.345484495162964,0.9736475348472596,1.596293807029724,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.7110010385513306,-0.0,3447.140380859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611636877059937,0.2351842373609542,0.2180047184228897,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453482389450073,0.5026438236236572,0.4811273515224457,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317647218704224,0.5858171582221985,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561231255531311,0.3553031980991363,0.3427316844463348,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710071563720703,0.2458237111568451,1.1362591981887815,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,293.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586694717407227,1.0,1.0,0.3402247428894043,1.0,-3.319132089614868,2.345484495162964,0.9736475348472596,1.596293807029724,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.7110010385513306,-0.0,3447.140380859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587761640548706,0.2326795905828476,0.2157792896032333,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437461256980896,0.4997143745422363,0.4784103333950043,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311460852622986,0.585993230342865,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754195511341095,0.3525296747684479,0.3401514887809753,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688691973686218,0.2435773909091949,1.126301407814026,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,293.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559423804283142,1.0,1.0,0.3437168300151825,1.0,-3.298308849334717,2.320746421813965,0.9775623083114624,1.5761162042617798,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.1241486072540283,-0.0,3394.78369140625,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698216438293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587761640548706,0.2326795905828476,0.2157792896032333,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437461256980896,0.4997143745422363,0.4784103333950043,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311460852622986,0.585993230342865,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754195511341095,0.3525296747684479,0.3401514887809753,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688691973686218,0.2435773909091949,1.126301407814026,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,293.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559423804283142,1.0,1.0,0.3437168300151825,1.0,-3.298308849334717,2.320746421813965,0.9775623083114624,1.5761162042617798,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.1241486072540283,-0.0,3394.78369140625,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698216438293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554070711135864,0.2300924956798553,0.2135441154241562,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409538865089417,0.4966684281826019,0.4756494462490082,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299933314323424,0.5887444019317627,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511776089668274,0.3496403992176056,0.3375283777713775,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657025814056396,0.2412486970424652,1.116296410560608,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,293.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542235612869263,1.0,1.0,0.3472088873386383,1.0,-3.280421495437622,2.298041343688965,0.9823801517486572,1.5574437379837036,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4792866706848145,-0.0,3358.676025390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384066104889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554070711135864,0.2300924956798553,0.2135441154241562,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409538865089417,0.4966684281826019,0.4756494462490082,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299933314323424,0.5887444019317627,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511776089668274,0.3496403992176056,0.3375283777713775,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657025814056396,0.2412486970424652,1.116296410560608,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,293.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542235612869263,1.0,1.0,0.3472088873386383,1.0,-3.280421495437622,2.298041343688965,0.9823801517486572,1.5574437379837036,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4792866706848145,-0.0,3358.676025390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384066104889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546684503555298,0.2287531793117523,0.2123321592807769,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407443761825562,0.4950869977474212,0.4741586744785309,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293047785758972,0.5873627662658691,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750726044178009,0.3481373786926269,0.3361062705516815,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651085019111633,0.2400363981723785,1.110817551612854,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,293.0536499023437,297.0800170898437,291.0558776855469,1.0,0.651607096195221,1.0,1.0,0.3489549160003662,1.0,-3.267225980758667,2.2839179039001465,0.9833082556724548,1.546473503112793,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.9024462699890137,-0.0,3321.362548828125,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146422877907753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544980406761169,0.2273918539285659,0.2110576778650283,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412596583366394,0.4934729933738708,0.4725934267044067,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287734627723694,0.5842885375022888,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509150505065918,0.3466017842292785,0.3346093893051147,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651107668876648,0.2387991696596145,1.1050145626068115,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,293.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482781171798706,1.0,1.0,0.3508217334747314,1.0,-3.2513411045074463,2.267743825912476,0.9835973381996156,1.5339385271072388,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922805070877075,-0.0,3272.298828125,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062167167663,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521748900413513,0.2246468514204025,0.2085955590009689,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398343324661255,0.4901934564113617,0.4695251882076263,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277290105819702,0.5836248397827148,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490745782852173,0.3434793055057525,0.3316782712936401,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.663031280040741,0.2363004982471466,1.093822002410889,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,293.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448022723197937,1.0,1.0,0.3545553386211395,1.0,-3.226896047592163,2.240310907363892,0.986585021018982,1.511870265007019,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208079099655152,-0.0,3210.443603515625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852324962616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521748900413513,0.2246468514204025,0.2085955590009689,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398343324661255,0.4901934564113617,0.4695251882076263,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277290105819702,0.5836248397827148,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490745782852173,0.3434793055057525,0.3316782712936401,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.663031280040741,0.2363004982471466,1.093822002410889,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,293.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448022723197937,1.0,1.0,0.3545553386211395,1.0,-3.226896047592163,2.240310907363892,0.986585021018982,1.511870265007019,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208079099655152,-0.0,3210.443603515625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852324962616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487833857536316,0.2218295931816101,0.20614093542099,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370781540870667,0.4868091642856598,0.4664328396320343,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261043667793274,0.5858805775642395,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746029257774353,0.3402527570724487,0.3287235498428345,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598223447799683,0.2337298840284347,1.0826685428619385,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,293.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425277590751648,1.0,1.0,0.3582889437675476,1.0,-3.205972194671631,2.2153067588806152,0.9906654357910156,1.4915727376937866,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250692844390869,-0.0,3167.02734375,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772122859954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487833857536316,0.2218295931816101,0.20614093542099,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370781540870667,0.4868091642856598,0.4664328396320343,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261043667793274,0.5858805775642395,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746029257774353,0.3402527570724487,0.3287235498428345,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598223447799683,0.2337298840284347,1.0826685428619385,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,293.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425277590751648,1.0,1.0,0.3582889437675476,1.0,-3.205972194671631,2.2153067588806152,0.9906654357910156,1.4915727376937866,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250692844390869,-0.0,3167.02734375,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772122859954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477012634277344,0.2189079821109771,0.2034488171339035,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372944593429565,0.4832861125469208,0.463060975074768,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243727326393129,0.5811657905578613,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.74560546875,0.3368960618972778,0.3254934251308441,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590550541877747,0.2310478389263153,1.0703085660934448,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,293.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361342668533325,1.0,1.0,0.3622399568557739,1.0,-3.1742846965789795,2.182832956314087,0.991451859474182,1.4664652347564695,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267774105072021,-0.0,3077.088134765625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477012634277344,0.2189079821109771,0.2034488171339035,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372944593429565,0.4832861125469208,0.463060975074768,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243727326393129,0.5811657905578613,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.74560546875,0.3368960618972778,0.3254934251308441,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590550541877747,0.2310478389263153,1.0703085660934448,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,293.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361342668533325,1.0,1.0,0.3622399568557739,1.0,-3.1742846965789795,2.182832956314087,0.991451859474182,1.4664652347564695,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267774105072021,-0.0,3077.088134765625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164053916931,0.2159460037946701,0.2007880806922912,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357512354850769,0.4796831607818603,0.4596850275993347,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227945804595948,0.5803387761116028,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436044812202454,0.3334757387638092,0.3222741782665252,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567983031272888,0.228320762515068,1.0580730438232422,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,293.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322839260101318,1.0,1.0,0.3661909699440002,1.0,-3.147436618804932,2.153728008270264,0.9937084913253784,1.4432644844055176,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252906560897827,-0.0,3011.806884765625,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164053916931,0.2159460037946701,0.2007880806922912,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357512354850769,0.4796831607818603,0.4596850275993347,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227945804595948,0.5803387761116028,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436044812202454,0.3334757387638092,0.3222741782665252,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567983031272888,0.228320762515068,1.0580730438232422,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,293.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322839260101318,1.0,1.0,0.3661909699440002,1.0,-3.147436618804932,2.153728008270264,0.9937084913253784,1.4432644844055176,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252906560897827,-0.0,3011.806884765625,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435367465019226,0.2144398391246795,0.1994658559560775,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344200849533081,0.4778437912464142,0.4579929709434509,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217849373817444,0.5811610221862793,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421062588691711,0.331732302904129,0.3206653594970703,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552053689956665,0.2269326001405716,1.0519979000091553,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,293.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308659911155701,1.0,1.0,0.3681665062904358,1.0,-3.135560989379883,2.140232563018799,0.9953284859657288,1.4324356317520142,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105918407440186,-0.0,2986.871337890625,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416640281677246,0.2129137367010116,0.1981379240751266,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328403830528259,0.4759764075279236,0.4562872648239136,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206107258796692,0.5825267434120178,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403870820999146,0.3299630582332611,0.3190451860427856,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534067988395691,0.2255242466926574,1.0458943843841553,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,293.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296972632408142,1.0,1.0,0.3702374398708343,1.0,-3.1242682933807373,2.126890182495117,0.9973781704902648,1.4216357469558716,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2940025329589844,-0.0,2965.08984375,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403250098228455,0.2097831666469574,0.19525708258152,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328564763069153,0.4721365571022033,0.4526167213916778,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918298840522766,0.5778050422668457,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397218942642212,0.326322466135025,0.315548837184906,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523768901824951,0.2226221859455108,1.0325433015823364,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,293.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230061054229736,1.0,1.0,0.3743793368339538,1.0,-3.09047794342041,2.0931475162506104,0.997330367565155,1.3957215547561646,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827253818511963,-0.0,2874.3603515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403250098228455,0.2097831666469574,0.19525708258152,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328564763069153,0.4721365571022033,0.4526167213916778,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918298840522766,0.5778050422668457,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397218942642212,0.326322466135025,0.315548837184906,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523768901824951,0.2226221859455108,1.0325433015823364,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,293.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230061054229736,1.0,1.0,0.3743793368339538,1.0,-3.09047794342041,2.0931475162506104,0.997330367565155,1.3957215547561646,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827253818511963,-0.0,2874.3603515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376243233680725,0.0,0.1924100220203399,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311173915863037,0.0,0.4489429295063019,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576977550983429,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737493097782135,0.0,0.3120549917221069,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498942375183105,0.0,1.019325852394104,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,293.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.378521203994751,1.0,-3.0615394115448,2.0627903938293457,0.998749017715454,1.3717401027679443,0.0,0.0,0.0,224.7001495361328,60.0,-3.364668846130371,-0.0,2807.55712890625,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376243233680725,0.0,0.1924100220203399,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311173915863037,0.0,0.4489429295063019,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576977550983429,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737493097782135,0.0,0.3120549917221069,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498942375183105,0.0,1.019325852394104,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,293.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.378521203994751,1.0,-3.0615394115448,2.0627903938293457,0.998749017715454,1.3717401027679443,0.0,0.0,0.0,224.7001495361328,60.0,-3.364668846130371,-0.0,2807.55712890625,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
