time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0013014401774853,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.000845399685204,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0006244095857255,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0008453982882201,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0068812295794487,291.2275695800781,294.1499938964844,288.1061706542969,285.04754638671875,292.5450134277344,295.8410339355469,291.1217346191406,0.0,0.0,0.6335961222648621,0.6335961222648621,0.6062334775924683,1.0,-0.0084057776257395,0.0082801142707467,0.0001256639079656,-0.0109043447300791,0.0,0.0,0.0,-0.0447059459984302,60.0,4.885540008544922,-0.0,-1.0825598110386636e-05,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.535150889603495e-27,1.897509689532693e-26,1.1033924425688384e-30,1.1073806004298528e-17,1.1071262423914929e-17,2.5434050923965327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0007722752634435,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0007019279291853,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0005184418405406,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0012152108829468,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0040717171505093,291.2281494140625,294.1499938964844,288.1020202636719,285.0453186035156,292.51220703125,295.7220764160156,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0091285062953829,0.0083172945305705,0.0008112119976431,-0.0110912909731268,0.0,0.0,0.0,-0.0483949184417724,60.0,1.305454134941101,-0.0,-5.205448815104319e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0034284657407936e-29,1.1006823243562943e-28,4.027021183611264e-32,-5.716927695533161e-18,-5.7128827823377776e-18,-4.0452520647856386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001162859916803,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0001511204463895,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.000147834609379,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.00013516866602,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0005876429495401,291.22906494140625,294.1499938964844,288.0771179199219,285.0317687988281,292.4301147460937,294.7948913574219,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514084577560425,1.0,-0.0013660566182807,0.00303411972709,-0.0016680631088092,-0.0149001814424991,0.0,0.0,0.0,-0.0091611808165907,60.0,-4.896721363067627,-0.0,-1.2722277631382894e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1905348796034558e-37,1.683867609162865e-37,3.4472469110613086e-38,3.985938610442256e-21,3.2808018733641786e-21,7.0513683805227355e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.531284013064578e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001009420448099,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.527869456680492e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001006233651423,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004762425960507,291.2292785644531,294.1499938964844,288.0516052246094,285.0177001953125,292.40679931640625,293.8586120605469,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010183663107454,0.0007576186326332,0.000260747707216,-0.0170915313065052,0.0,0.0,0.0,-0.0081480210646986,60.0,-3.2968225479125977,-0.0,-7.070335072967282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.732223512292534e-21,2.9315436409140938e-21,2.8006796694300484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.487631905358283e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.99127369141206e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.379872840829194e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.991104161599652e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004739275027532,291.2294616699219,294.1499938964844,288.0255126953125,285.0030517578125,292.3854675292969,293.0463562011719,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,3.3979763003344494e-08,0.0010112847667187,-0.0178249143064022,0.0,0.0,0.0,-0.0083663631230592,60.0,-2.549685478210449,-0.0,-6.971104937747441e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.82526396364306e-21,2.9129353083059185e-21,2.9123288572855335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.486811177339403e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.990156104322524e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.378728332696483e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.990127728087828e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004738859424833,291.2296447753906,294.1499938964844,287.9989013671875,284.9879455566406,292.3641052246094,292.3443908691406,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2882227897644043,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82568724747214e-21,2.912849884136214e-21,2.9128373633359266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.48548477026634e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.988752572098748e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.377684960374609e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.98872783384286e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004738196439575,291.22998046875,294.1499938964844,287.9441223144531,284.95623779296875,292.3212585449219,291.21099853515625,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1837916374206543,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825695729304593e-21,2.9128478646522965e-21,2.9128478646522965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.48548477026634e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.988752572098748e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.377684960374609e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.98872783384286e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004738196439575,291.22998046875,294.1499938964844,287.9441223144531,284.95623779296875,292.3212585449219,291.21099853515625,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1837916374206543,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825695729304593e-21,2.9128478646522965e-21,2.9128478646522965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.48408924159594e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.987282828660682e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.376598659902811e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.987257362809032e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004737499402835,291.2302551269531,294.1499938964844,287.88751220703125,284.9227600097656,292.2781982421875,290.359130859375,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204497814178467,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.48408924159594e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.987282828660682e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.376598659902811e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.987257362809032e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004737499402835,291.2302551269531,294.1499938964844,287.88751220703125,284.9227600097656,292.2781982421875,290.359130859375,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204497814178467,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.482620953349397e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.985735232476144e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.375455606961623e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.985710494220255e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0004736765986308,291.2304992675781,294.1499938964844,287.8291931152344,284.8876953125,292.2348937988281,289.7142028808594,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241002559661865,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.482620953349397e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.985735232476144e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.375455606961623e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.985710494220255e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0004736765986308,291.2304992675781,294.1499938964844,287.8291931152344,284.8876953125,292.2348937988281,289.7142028808594,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241002559661865,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.481598681304604e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.984657663153484e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,7.374659617198631e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.984633652493358e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004736255214083,291.2306213378906,294.1499938964844,287.7894592285156,284.8634948730469,292.205810546875,289.3712158203125,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309317530658e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267108678817749,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.481076995143668e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.984108328353614e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.37425361876376e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.984083590097724e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004735994734801,291.2306823730469,294.1499938964844,287.7694396972656,284.8512268066406,292.1912841796875,289.22174072265625,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2803354263305664,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.480275912210344e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.983264317270368e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,7.373630069196224e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.983240306610242e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0004735594557132,291.2307434082031,294.1499938964844,287.73907470703125,284.83251953125,292.1693725585937,289.0194702148437,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300443410873413,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.479454456595704e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.982399205910042e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.372990512521937e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.982375195249916e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004735184484161,291.2308349609375,294.1499938964844,287.7084045410156,284.8135070800781,292.1473999023437,288.8411560058594,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320767402648926,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.477751154918224e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.980604227166624e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.371664833044633e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.980580216506496e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004734333488158,291.2309265136719,294.1499938964844,287.64630126953125,284.7747497558594,292.10321044921875,288.5431823730469,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619601726531982,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.477751154918224e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.980604227166624e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.371664833044633e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.980580216506496e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0004734333488158,291.2309265136719,294.1499938964844,287.64630126953125,284.7747497558594,292.10321044921875,288.5431823730469,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619601726531982,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.475962724536656e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.97871975414455e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,7.37027294235304e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.978696471080184e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004733440000563,291.2309875488281,294.1499938964844,287.5833435058594,284.735107421875,292.0586853027344,288.3061828613281,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403754472732544,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.475962724536656e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.97871975414455e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,7.37027294235304e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.978696471080184e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004733440000563,291.2309875488281,294.1499938964844,287.5833435058594,284.735107421875,292.0586853027344,288.3061828613281,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403754472732544,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.47408625506796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.976742876460776e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,7.368812657659873e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.976720320992172e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004732502857223,291.2309875488281,294.1499938964844,287.51971435546875,284.6947937011719,292.01385498046875,288.11407470703125,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446014881134033,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.47408625506796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.976742876460776e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,7.368812657659873e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.976720320992172e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004732502857223,291.2309875488281,294.1499938964844,287.51971435546875,284.6947937011719,292.01385498046875,288.11407470703125,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446014881134033,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.472121018916368e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.97467213892378e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.36728252377361e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.974649583455177e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0004731520893983,291.2309875488281,294.1499938964844,287.4555969238281,284.6539611816406,291.9686584472656,287.9550476074219,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488607406616211,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.472121018916368e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.97467213892378e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.36728252377361e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.974649583455177e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0004731520893983,291.2309875488281,294.1499938964844,287.4555969238281,284.6539611816406,291.9686584472656,287.9550476074219,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488607406616211,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.471103840041906e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.973601117962971e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.366490899585187e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.973578562494367e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004731013032142,291.23095703125,294.1499938964844,287.4234313964844,284.6333923339844,291.9459533691406,287.8851928710937,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509986162185669,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.4700648332946e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.972506086342035e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,7.365682540694252e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.972483530873431e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004730493819806,291.2309265136719,294.1499938964844,287.3912353515625,284.6127624511719,291.92315673828125,287.820556640625,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313971042633057,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.467919153394178e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.970246173907071e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,7.364012708421797e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.970223618438467e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004729422216769,291.2308349609375,294.1499938964844,287.3268127441406,284.5714416503906,291.8773193359375,287.7041015625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742483139038086,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.467919153394178e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.970246173907071e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,7.364012708421797e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.970223618438467e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004729422216769,291.2308349609375,294.1499938964844,287.3268127441406,284.5714416503906,291.8773193359375,287.7041015625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742483139038086,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.465686889598146e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.967894584406169e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.36227520974353e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.967872756533323e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004728306957986,291.2306823730469,294.1499938964844,287.26251220703125,284.5301818847656,291.8311767578125,287.60113525390625,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170248985290527,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.465686889598146e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.967894584406169e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.36227520974353e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.967872756533323e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004728306957986,291.2306823730469,294.1499938964844,287.26251220703125,284.5301818847656,291.8311767578125,287.60113525390625,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170248985290527,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.463372407481074e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.965456411009654e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,7.360474410234019e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.965434583136812e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.000472715095384,291.23052978515625,294.1499938964844,287.19854736328125,284.4891052246094,291.7846984863281,287.5082702636719,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595914363861084,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.463372407481074e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,9.965456411009654e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,7.360474410234019e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.965434583136812e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.000472715095384,291.23052978515625,294.1499938964844,287.19854736328125,284.4891052246094,291.7846984863281,287.5082702636719,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595914363861084,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.460980800213292e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.962936746887864e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,7.358613220276311e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.962915646610782e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.00047259562416,291.2303161621094,294.1499938964844,287.1351013183594,284.44842529296875,291.7379455566406,287.4230651855469,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701811552047729,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.460980800213292e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.962936746887864e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,7.358613220276311e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.962915646610782e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.00047259562416,291.2303161621094,294.1499938964844,287.1351013183594,284.44842529296875,291.7379455566406,287.4230651855469,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701811552047729,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.459752618568018e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.96164308162406e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.357657887041569e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.96162198134698e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004725342732854,291.2301940917969,294.1499938964844,287.1036376953125,284.4283142089844,291.7144470214844,287.3827514648437,291.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722748279571533,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.45849678828381e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.960320312529802e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.356679998338223e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.96029921225272e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004724715254269,291.2300720214844,294.1499938964844,287.0723876953125,284.4083557128906,291.6908874511719,287.3437194824219,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7435452938079834,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.455888357479124e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.957572910934688e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.354650733759627e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.957551810657606e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004723412566818,291.22979736328125,294.1499938964844,287.0106201171875,284.3690490722656,291.6435852050781,287.2689208984375,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784647226333618,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.455888357479124e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.957572910934688e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.354650733759627e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.957551810657606e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004723412566818,291.22979736328125,294.1499938964844,287.0106201171875,284.3690490722656,291.6435852050781,287.2689208984375,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784647226333618,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
