time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.45313586271368e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.954673441825436e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.352508691838011e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.954652341548352e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004722037410829,291.2294921875,294.1499938964844,286.95001220703125,284.3306884765625,291.5960693359375,287.1978454589844,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824970960617065,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.45313586271368e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.954673441825436e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.352508691838011e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.954652341548352e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004722037410829,291.2294921875,294.1499938964844,286.95001220703125,284.3306884765625,291.5960693359375,287.1978454589844,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824970960617065,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.450231300434098e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.95161390164867e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.350248779403046e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.951593528967352e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.000472058658488,291.2291564941406,294.1499938964844,286.89068603515625,284.29345703125,291.5483093261719,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864373207092285,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.450231300434098e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.95161390164867e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.350248779403046e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.951593528967352e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.000472058658488,291.2291564941406,294.1499938964844,286.89068603515625,284.29345703125,291.5483093261719,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864373207092285,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.447179036214948e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.948398655978964e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.347873906837776e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.948379010893404e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004719062126241,291.228759765625,294.1499938964844,286.8329467773437,284.257568359375,291.5003967285156,287.06451416015625,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902714252471924,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.447179036214948e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.948398655978964e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,7.347873906837776e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.948379010893404e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004719062126241,291.228759765625,294.1499938964844,286.8329467773437,284.257568359375,291.5003967285156,287.06451416015625,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902714252471924,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.445601608604191e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.946737554855643e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,7.346647180384025e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.946717182174324e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004718273994512,291.22857666015625,294.1499938964844,286.8046875,284.2401733398437,291.47637939453125,287.0327453613281,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921443462371826,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.443993621971458e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.945043711923064e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.345395715674385e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.945024066837505e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.000471747101983,291.2283630371094,294.1499938964844,286.7768859863281,284.2231750488281,291.45233154296875,287.0015869140625,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.93985652923584,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.440699795959516e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.94157380773686e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.34283312340267e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.9415541626513e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004715825489256,291.2279357910156,294.1499938964844,286.7228088378906,284.1905212402344,291.4041748046875,286.9409484863281,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975669860839844,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.440699795959516e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.94157380773686e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.34283312340267e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.9415541626513e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004715825489256,291.2279357910156,294.1499938964844,286.7228088378906,284.1905212402344,291.4041748046875,286.9409484863281,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975669860839844,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.437328117201103e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.938023140421136e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.340210140682757e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.93800349533558e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004714141250588,291.2274780273437,294.1499938964844,286.6708374023437,284.15972900390625,291.3559265136719,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0100228786468506,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.437328117201103e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.938023140421136e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,7.340210140682757e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.93800349533558e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004714141250588,291.2274780273437,294.1499938964844,286.6708374023437,284.15972900390625,291.3559265136719,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0100228786468506,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.433917875867336e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.934431000147016e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.337556598940864e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.934412082657218e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004712437803391,291.2269592285156,294.1499938964844,286.6211853027344,284.1309814453125,291.3076477050781,286.82623291015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042789459228516,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.433917875867336e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.934431000147016e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.337556598940864e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.934412082657218e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004712437803391,291.2269592285156,294.1499938964844,286.6211853027344,284.1309814453125,291.3076477050781,286.82623291015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042789459228516,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.4305127277039e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.930843953043222e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,7.334906695177779e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.930825035553426e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004710736684501,291.2264404296875,294.1499938964844,286.5740966796875,284.10455322265625,291.2593994140625,286.772216796875,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0738461017608643,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.4305127277039e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.930843953043222e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,7.334906695177779e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.930825035553426e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004710736684501,291.2264404296875,294.1499938964844,286.5740966796875,284.10455322265625,291.2593994140625,286.772216796875,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0738461017608643,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.428826160728931e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.9290678917896e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.333594840019941e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.929048974299803e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004709894128609,291.2261657714844,294.1499938964844,286.55157470703125,284.0922241210937,291.2352905273437,286.7460632324219,291.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088693618774414,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.42715851124376e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.927311475621536e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,7.332297536777332e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.92729255813174e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004709061176981,291.22589111328125,294.1499938964844,286.5297241210937,284.0805358886719,291.211181640625,286.7204895019531,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103068828582764,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.42390615819022e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.92388595477678e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.32976695871912e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.923867764882743e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0004707436601165,291.2253112792969,294.1499938964844,286.4883117675781,284.0591735839844,291.1631164550781,286.671142578125,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1303443908691406,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.42390615819022e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.92388595477678e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.32976695871912e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.923867764882743e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0004707436601165,291.2253112792969,294.1499938964844,286.4883117675781,284.0591735839844,291.1631164550781,286.671142578125,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1303443908691406,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.420808783033864e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.92062341538258e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.327357161557302e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.920605225488544e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004705889441538,291.2247314453125,294.1499938964844,286.45001220703125,284.0406494140625,291.1152038574219,286.62432861328125,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592583150159e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155560255050659,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.420808783033864e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.92062341538258e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.327357161557302e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.920605225488544e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004705889441538,291.2247314453125,294.1499938964844,286.45001220703125,284.0406494140625,291.1152038574219,286.62432861328125,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592583150159e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155560255050659,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.41802718443796e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.917693387251349e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.325193291762844e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.917675924953072e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004704500024672,291.2240905761719,294.1499938964844,286.413330078125,284.0235595703125,291.0674743652344,286.5799560546875,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790571212768555,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.41802718443796e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.917693387251349e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.325193291762844e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.917675924953072e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0004704500024672,291.2240905761719,294.1499938964844,286.413330078125,284.0235595703125,291.0674743652344,286.5799560546875,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790571212768555,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.415716340299696e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.915259579429404e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.323395402636379e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.915242117131128e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004703345766756,291.2234191894531,294.1499938964844,286.3766784667969,284.00640869140625,291.0199584960937,286.5375671386719,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20213270187378,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.415716340299696e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.915259579429404e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.323395402636379e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.915242117131128e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004703345766756,291.2234191894531,294.1499938964844,286.3766784667969,284.00640869140625,291.0199584960937,286.5375671386719,291.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.20213270187378,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.414736996404828e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.914227848639712e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.322632882278413e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.914210386341438e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004702856531366,291.2230834960937,294.1499938964844,286.3583374023437,283.9978332519531,290.9963073730469,286.5169372558594,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213700771331787,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.413873340236024e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.913317626342176e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,7.321960583794862e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.913300164043903e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004702425212599,291.2227478027344,294.1499938964844,286.3399963378906,283.9892272949219,290.97265625,286.4966735839844,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2253010272979736,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.41248654271476e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.911855886457488e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.320880831684917e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.911839151754977e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004701732250396,291.2220458984375,294.1499938964844,286.3033447265625,283.9720153808594,290.9255676269531,286.45684814453125,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248601198196411,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.41248654271476e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.911855886457488e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.320880831684917e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.911839151754977e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004701732250396,291.2220458984375,294.1499938964844,286.3033447265625,283.9720153808594,290.9255676269531,286.45684814453125,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248601198196411,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.411535575054586e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.910854714689776e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.320140866795555e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.910837252391502e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004701257275883,291.2213134765625,294.1499938964844,286.26666259765625,283.9547119140625,290.878662109375,286.4178466796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272035360336304,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.411535575054586e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.910854714689776e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.320140866795555e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.910837252391502e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004701257275883,291.2213134765625,294.1499938964844,286.26666259765625,283.9547119140625,290.878662109375,286.4178466796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272035360336304,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.410993516212328e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.9102828244213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.319718861253932e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.910266089718788e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004700986610259,291.2205505371094,294.1499938964844,286.2300109863281,283.9373779296875,290.8319091796875,286.3794250488281,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955987453460693,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.410993516212328e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.9102828244213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.319718861253932e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.910266089718788e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004700986610259,291.2205505371094,294.1499938964844,286.2300109863281,283.9373779296875,290.8319091796875,286.3794250488281,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955987453460693,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.410827624378726e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.91010820143856e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.3195893492084e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.910091466736048e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004700903664343,291.21978759765625,294.1499938964844,286.1933288574219,283.91998291015625,290.7853698730469,286.3414306640625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319284200668335,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.410827624378726e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.91010820143856e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.3195893492084e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.910091466736048e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004700903664343,291.21978759765625,294.1499938964844,286.1933288574219,283.91998291015625,290.7853698730469,286.3414306640625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319284200668335,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.410874190507457e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.910156950354576e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.319625001400709e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.910140215652063e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004700926947407,291.2193908691406,294.1499938964844,286.17498779296875,283.9112548828125,290.7621765136719,286.3225402832031,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3311703205108643,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.411000792169943e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.910289372783154e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.3197232268285e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.910273365676404e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0004700990102719,291.2189636230469,294.1499938964844,286.1566772460937,283.9025573730469,290.739013671875,286.3037109375,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343082904815674,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.411473001819104e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.910785593092442e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.320089207496494e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.91076958598569e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004701225843746,291.2181396484375,294.1499938964844,286.1199951171875,283.8850402832031,290.6928100585937,286.2662353515625,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366981744766236,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
