time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.411473001819104e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.910785593092442e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.320089207496494e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.91076958598569e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004701225843746,291.2181396484375,294.1499938964844,286.1199951171875,283.8850402832031,290.6928100585937,286.2662353515625,291.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366981744766236,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.412201325176284e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.911552479024976e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.320655276998878e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.911536471918224e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0004701589932665,291.2173156738281,294.1499938964844,286.0833435058594,283.86749267578125,290.6467590332031,286.2288818359375,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909707069396973,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.412201325176284e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.911552479024976e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.320655276998878e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.911536471918224e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0004701589932665,291.2173156738281,294.1499938964844,286.0833435058594,283.86749267578125,290.6467590332031,286.2288818359375,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909707069396973,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.412705549038948e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.91208289633505e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.321047451114282e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.91206761682406e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004701841680798,291.2168273925781,294.1499938964844,286.06280517578125,283.857666015625,290.6210632324219,286.2080078125,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404438734054565,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.413144289283082e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.91254419204779e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.321387965930626e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.9125289125368e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004702060832642,291.2164306640625,294.1499938964844,286.0466613769531,283.84991455078125,290.60089111328125,286.1916198730469,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415035963058472,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.414257510798052e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.913716348819436e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,7.322253077290952e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.913700341712683e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004702616715803,291.2155456542969,294.1499938964844,286.010009765625,283.832275390625,290.55517578125,286.1544189453125,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439163446426392,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.414257510798052e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.913716348819436e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,7.322253077290952e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.913700341712683e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004702616715803,291.2155456542969,294.1499938964844,286.010009765625,283.832275390625,290.55517578125,286.1544189453125,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439163446426392,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.414864325663076e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.91435517789796e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.322724559344351e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.91433989838697e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004702919977717,291.215087890625,294.1499938964844,285.9916687011719,283.82342529296875,290.5323791503906,286.1358337402344,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451246500015259,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.41549806157127e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.91502238321118e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.323217869270593e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.915007103700192e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0004703236627392,291.2146301269531,294.1499938964844,285.97332763671875,283.8145751953125,290.5096130371094,286.1172790527344,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463339567184448,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.416825196240096e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.916419367073104e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.324248872464523e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.916404087562114e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.000470389961265,291.2137145996094,294.1499938964844,285.9366760253906,283.7968139648437,290.4642333984375,286.08013916015625,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4875476360321045,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.416825196240096e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.916419367073104e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.324248872464523e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.916404087562114e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.000470389961265,291.2137145996094,294.1499938964844,285.9366760253906,283.7968139648437,290.4642333984375,286.08013916015625,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4875476360321045,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.418198169441894e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.91786437225528e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.325316255446523e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.917849092744292e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004704585298895,291.2127380371094,294.1499938964844,285.8999938964844,283.7790222167969,290.4189758300781,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511775255203247,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.418198169441894e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.91786437225528e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.325316255446523e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.917849092744292e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0004704585298895,291.2127380371094,294.1499938964844,285.8999938964844,283.7790222167969,290.4189758300781,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511775255203247,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.419579146197066e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.919317380990832e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.326389459194615e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.919302829075605e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004705275059677,291.2117614746094,294.1499938964844,285.86334228515625,283.7611694335937,290.3738708496094,286.005859375,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360074043273926,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.419579146197066e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.919317380990832e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.326389459194615e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.919302829075605e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004705275059677,291.2117614746094,294.1499938964844,285.86334228515625,283.7611694335937,290.3738708496094,286.005859375,291.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360074043273926,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.420929563930258e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.920739103108644e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.327439379878342e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.920724551193416e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004705949686467,291.2107849121094,294.1499938964844,285.82666015625,283.7432861328125,290.3288879394531,285.96875,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560230731964112,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.420929563930258e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.920739103108644e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.327439379878342e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.920724551193416e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004705949686467,291.2107849121094,294.1499938964844,285.82666015625,283.7432861328125,290.3288879394531,285.96875,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560230731964112,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.421582944924012e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.921427408698946e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.327947241719812e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.921412856783718e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004706276231445,291.21026611328125,294.1499938964844,285.8083190917969,283.7343139648437,290.30645751953125,285.9501953125,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572334289550781,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.422216680832209e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.922093886416404e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.328439824050292e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.922080062096938e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004706592590082,291.20977783203125,294.1499938964844,285.7900085449219,283.725341796875,290.2840881347656,285.931640625,291.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584430932998657,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.423407027497888e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.923347533913328e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,7.329365325858817e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9233329819981e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004707187472376,291.208740234375,294.1499938964844,285.7533264160156,283.70733642578125,290.2393798828125,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608595371246338,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.423407027497888e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.923347533913328e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,7.329365325858817e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9233329819981e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004707187472376,291.208740234375,294.1499938964844,285.7533264160156,283.70733642578125,290.2393798828125,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608595371246338,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.42447004490532e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.924465848598628e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.330191147048026e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.924452024279162e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004707718326244,291.2076721191406,294.1499938964844,285.7166748046875,283.68927001953125,290.1948547363281,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632710933685303,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.42447004490532e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.924465848598628e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.330191147048026e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.924452024279162e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004707718326244,291.2076721191406,294.1499938964844,285.7166748046875,283.68927001953125,290.1948547363281,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632710933685303,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.425069583812729e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.92509740171954e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.330657535931095e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.925083577400072e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004708017804659,291.2070007324219,294.1499938964844,285.6932067871094,283.6777038574219,290.1664123535156,285.833740234375,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648112773895264,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.425375901628286e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.925419726641847e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.330895459745079e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.925405902322382e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004708170890808,291.20660400390625,294.1499938964844,285.67999267578125,283.6711730957031,290.1504211425781,285.8204040527344,291.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.65676474571228,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.42609622143209e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.926177153829484e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.33145498088561e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.926163329510018e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004708530614152,291.2055358886719,294.1499938964844,285.6433410644531,283.6530456542969,290.1061706542969,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680743932723999,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.42609622143209e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.926177153829484e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.33145498088561e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.926163329510018e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004708530614152,291.2055358886719,294.1499938964844,285.6433410644531,283.6530456542969,290.1061706542969,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680743932723999,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.426374890608712e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.926470374921335e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.331671076826751e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.92645655060187e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004708669730462,291.2049865722656,294.1499938964844,285.625,283.6439514160156,290.0840759277344,285.764892578125,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692699909210205,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.426601900486276e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.926709026331082e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.331847882596776e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.926695929607376e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.00047087832354,291.20440673828125,294.1499938964844,285.6066589355469,283.63482666015625,290.06201171875,285.74639892578125,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704635620117188,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.426863834960386e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.926984057528898e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.332050881814212e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.926970960805193e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004708913911599,291.2032775878906,294.1499938964844,285.57000732421875,283.6165771484375,290.0180053710937,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728431701660156,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.426863834960386e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.926984057528898e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.332050881814212e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.926970960805193e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004708913911599,291.2032775878906,294.1499938964844,285.57000732421875,283.6165771484375,290.0180053710937,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728431701660156,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.42685073823668e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.926970233209433e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.33203996787779e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.926957136485726e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004708907508756,291.2021484375,294.1499938964844,285.5333251953125,283.5982971191406,289.97412109375,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752113103866577,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.42685073823668e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.926970233209433e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.33203996787779e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.926957136485726e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004708907508756,291.2021484375,294.1499938964844,285.5333251953125,283.5982971191406,289.97412109375,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752113103866577,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.426529868505896e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.926631901180372e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.331789674935862e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.926618804456666e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004708747146651,291.20098876953125,294.1499938964844,285.4966735839844,283.5799560546875,289.93035888671875,285.6357727050781,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775666475296021,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.426529868505896e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.926631901180372e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.331789674935862e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.926618804456666e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004708747146651,291.20098876953125,294.1499938964844,285.4966735839844,283.5799560546875,289.93035888671875,285.6357727050781,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775666475296021,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.425863390788436e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.925929043674842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.331270899157971e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.925916674546896e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.000470841419883,291.1997985839844,294.1499938964844,285.4599914550781,283.5615539550781,289.8867492675781,285.5990295410156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799075841903688,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.425863390788436e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.925929043674842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.331270899157971e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.925916674546896e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.000470841419883,291.1997985839844,294.1499938964844,285.4599914550781,283.5615539550781,289.8867492675781,285.5990295410156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799075841903688,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.425386815564708e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.925427730195224e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.330899825319648e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.92541463347152e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004708176420535,291.19921875,294.1499938964844,285.4416809082031,283.5523376464844,289.864990234375,285.5806884765625,290.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526062806281e-09,0.0010043845977634,-0.015760313719511,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.810718774795532,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.42480837693438e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.924817277351394e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.33044944354333e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.92480490822345e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004707887128461,291.1986083984375,294.1499938964844,285.42333984375,283.5430908203125,289.84326171875,285.5623779296875,290.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702181307689914e-09,0.0010043220827355,-0.0157411694526672,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.822319269180298,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
