time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.423316805623472e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.923246398102492e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.329288928303868e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.923234028974548e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004707142070401,291.1974182128906,294.1499938964844,285.3866577148437,283.52459716796875,289.7998962402344,285.5258178710937,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84538459777832,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.423316805623472e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.923246398102492e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.329288928303868e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.923234028974548e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004707142070401,291.1974182128906,294.1499938964844,285.3866577148437,283.52459716796875,289.7998962402344,285.5258178710937,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84538459777832,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.4213304691948e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.921153832692652e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.327743514906615e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.921141463564707e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004706149629782,291.1961669921875,294.1499938964844,285.3500061035156,283.5060729980469,289.75665283203125,285.4893493652344,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868236780166626,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.4213304691948e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.921153832692652e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.327743514906615e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.921141463564707e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004706149629782,291.1961669921875,294.1499938964844,285.3500061035156,283.5060729980469,289.75665283203125,285.4893493652344,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868236780166626,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.419563866686076e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.919294097926468e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.326369814109057e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.919281728798524e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004705267492681,291.1952819824219,294.1499938964844,285.3236083984375,283.492431640625,289.7255859375,285.4631652832031,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884546995162964,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.418800618732348e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.91848937701434e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.325775368371978e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.918477735482156e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004704885941464,291.1949462890625,294.1499938964844,285.3133239746094,283.48699951171875,289.7135314941406,285.4530029296875,290.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890857696533203,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.41571852308698e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.915244299918412e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.323377940338105e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.915231930790468e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004703346639871,291.1936950683594,294.1499938964844,285.27667236328125,283.4669189453125,289.6705322265625,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913224458694458,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.41571852308698e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.915244299918412e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.323377940338105e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.915231930790468e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004703346639871,291.1936950683594,294.1499938964844,285.27667236328125,283.4669189453125,289.6705322265625,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913224458694458,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.413968655280768e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.91340057225898e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,7.322016608668491e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.913388930726796e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004702472360804,291.19305419921875,294.1499938964844,285.2583312988281,283.4565124511719,289.64910888671875,285.3987121582031,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343445961232655e-09,0.001003160374239,-0.0153852449730038,0.0,0.0,0.0,-0.007903448306024,60.0,-3.924307584762573,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.412079816684128e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.91141132544726e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.320546865230426e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.91139968391508e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004701529105659,291.1924133300781,294.1499938964844,285.239990234375,283.4459228515625,289.627685546875,285.3807067871094,290.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.93532657623291,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.407881589140744e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.906989726005122e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.90697808447294e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004699431883636,291.1911315917969,294.1499938964844,285.2033386230469,283.4240417480469,289.5849609375,285.3447570800781,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571709632873535,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.407881589140744e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.906989726005122e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.90697808447294e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004699431883636,291.1911315917969,294.1499938964844,285.2033386230469,283.4240417480469,289.5849609375,285.3447570800781,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571709632873535,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.4031187472865e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.901974408421664e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.901962766889484e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004697052936535,291.1898193359375,294.1499938964844,285.1666564941406,283.4013671875,289.5423583984375,285.3090209960937,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9787402153015137,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.4031187472865e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.901974408421664e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.901962766889484e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004697052936535,291.1898193359375,294.1499938964844,285.1666564941406,283.4013671875,289.5423583984375,285.3090209960937,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9787402153015137,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.397795656695962e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.896368283079936e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.309435750357807e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.896356641547754e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004694393719546,291.1885070800781,294.1499938964844,285.1300048828125,283.3779602050781,289.4998779296875,285.2734069824219,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000029563903809,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.397795656695962e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.896368283079936e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.309435750357807e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.896356641547754e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004694393719546,291.1885070800781,294.1499938964844,285.1300048828125,283.3779602050781,289.4998779296875,285.2734069824219,290.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000029563903809,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.391920320922507e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.890180808724836e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.890169167192651e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004691458889283,291.1871643066406,294.1499938964844,285.09332275390625,283.3538818359375,289.45751953125,285.2380065917969,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021048545837402,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.391920320922507e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.890180808724836e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.890169167192651e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004691458889283,291.1871643066406,294.1499938964844,285.09332275390625,283.3538818359375,289.45751953125,285.2380065917969,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021048545837402,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.388778562424704e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.886872430797666e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.302421727217734e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.886860789265484e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0004689889610745,291.1864929199219,294.1499938964844,285.07501220703125,283.34161376953125,289.4364013671875,285.2203674316406,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919630119421981e-09,0.0010004693176597,-0.0145608196035027,0.0,0.0,0.0,-0.007747430820018,60.0,-4.031449317932129,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.385507291881368e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.88342726486735e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.299877324840054e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.883416350930928e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004688255721703,291.1858215332031,294.1499938964844,285.0566711425781,283.32916259765625,289.4153137207031,285.2027893066406,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271847985684,60.0,-4.041783809661865,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.37858349061571e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.876135300146416e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.294490933418274e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.876123658614232e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004684796731453,291.1844482421875,294.1499938964844,285.0199890136719,283.30389404296875,289.37322998046875,285.1677551269531,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062255382537842,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.37858349061571e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.876135300146416e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.294490933418274e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.876123658614232e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004684796731453,291.1844482421875,294.1499938964844,285.0199890136719,283.30389404296875,289.37322998046875,285.1677551269531,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062255382537842,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.371177293360232e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.868336201179773e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.288730557775125e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.868325287243351e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004681097343564,291.1830749511719,294.1499938964844,284.9833374023437,283.27813720703125,289.3312683105469,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082460403442383,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.371177293360232e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.868336201179773e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.288730557775125e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.868325287243351e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004681097343564,291.1830749511719,294.1499938964844,284.9833374023437,283.27813720703125,289.3312683105469,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082460403442383,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.364934521727264e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.861761645879596e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.283874583663419e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.861750731943177e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.000467797886813,291.1819763183594,294.1499938964844,284.9540100097656,283.2572021484375,289.2977905273437,285.105224609375,290.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098441123962402,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.36333235586062e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.860074351308867e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.282628212124109e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.860063437372446e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004677178803831,291.18170166015625,294.1499938964844,284.9466552734375,283.2519226074219,289.2894287109375,285.09832763671875,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102414131164551,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.355097427032888e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.851402137428522e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.276223186636344e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.851391951087862e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0004673065268434,291.1802978515625,294.1499938964844,284.9100036621094,283.225341796875,289.2477111816406,285.0639343261719,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122134208679199,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.355097427032888e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.851402137428522e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.276223186636344e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.851391951087862e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0004673065268434,291.1802978515625,294.1499938964844,284.9100036621094,283.225341796875,289.2477111816406,285.0639343261719,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122134208679199,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.35085117816925e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.846930333878844e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.272919901879504e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.846920147538184e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.000467094418127,291.1795959472656,294.1499938964844,284.89166259765625,283.2119140625,289.2268981933594,285.0468444824219,290.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207291364669,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.1319098472595215,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.346529259346426e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.842379222391172e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.269558409461752e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.842369036050512e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004668785259127,291.17889404296875,294.1499938964844,284.8733215332031,283.19842529296875,289.2061462402344,285.02978515625,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336355214411e-09,0.00099596043583,-0.0131794568151235,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141635894775391,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.337694791611284e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.262686267495155e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.833064541453496e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004664371954277,291.1774597167969,294.1499938964844,284.836669921875,283.1712646484375,289.1646728515625,284.995849609375,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160952568054199,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.337694791611284e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,7.262686267495155e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.833064541453496e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004664371954277,291.1774597167969,294.1499938964844,284.836669921875,283.1712646484375,289.1646728515625,284.995849609375,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160952568054199,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.32865877985023e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.823549044085668e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004659858532249,291.176025390625,294.1499938964844,284.79998779296875,283.14385986328125,289.12335205078125,284.9621276855469,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.180109977722168,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.32865877985023e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.823549044085668e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004659858532249,291.176025390625,294.1499938964844,284.79998779296875,283.14385986328125,289.12335205078125,284.9621276855469,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.180109977722168,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.319498349213971e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.813912765821442e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.813902579480782e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004655282536987,291.174560546875,294.1499938964844,284.7633361816406,283.1163330078125,289.0821228027344,284.9286193847656,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199134349822998,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.319498349213971e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.813912765821442e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.813902579480782e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004655282536987,291.174560546875,294.1499938964844,284.7633361816406,283.1163330078125,289.0821228027344,284.9286193847656,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199134349822998,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.310289897257462e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.804215369513258e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.804205183172598e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004650682967621,291.173095703125,294.1499938964844,284.7266540527344,283.0887145996094,289.0410461425781,284.8953552246094,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2180609703063965,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.310289897257462e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.804215369513258e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.804205183172598e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004650682967621,291.173095703125,294.1499938964844,284.7266540527344,283.0887145996094,289.0410461425781,284.8953552246094,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2180609703063965,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.30569221964106e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.79937321972102e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.237793761305511e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.79936376097612e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004648386093322,291.17236328125,294.1499938964844,284.7083435058594,283.07489013671875,289.0205383300781,284.8788146972656,290.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.227497577667236,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
