time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.301112004322933e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.794549987418576e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.234231452457607e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.79454052867368e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004646098241209,291.171630859375,294.1499938964844,284.69000244140625,283.0610656738281,289.00006103515625,284.8623046875,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236923694610596,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.292043250752612e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.7849995654542e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.227177411550656e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.7849901067093e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004641568229999,291.1701354980469,294.1499938964844,284.6533203125,283.0334167480469,288.9591979980469,284.8294372558594,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255761623382568,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.292043250752612e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.7849995654542e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.227177411550656e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.7849901067093e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004641568229999,291.1701354980469,294.1499938964844,284.6533203125,283.0334167480469,288.9591979980469,284.8294372558594,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255761623382568,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.28316148929298e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.775647049536929e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.77563759079203e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004637131642084,291.16864013671875,294.1499938964844,284.6166687011719,283.005859375,288.91845703125,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2746100425720215,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.28316148929298e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.775647049536929e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.77563759079203e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004637131642084,291.16864013671875,294.1499938964844,284.6166687011719,283.005859375,288.91845703125,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2746100425720215,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.275562479160726e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.767644223757088e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,7.214358629425988e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.76763476501219e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004633335629478,291.1673278808594,294.1499938964844,284.5844116210937,282.9817199707031,288.8826904296875,284.7681884765625,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291234970092773,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.274544572690502e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.76657247520052e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.213567005237564e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.76656301645562e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004632827476598,291.1671447753906,294.1499938964844,284.5799865722656,282.9784240722656,288.8778381347656,284.7643127441406,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293506145477295,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.266266715712844e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.757854422787204e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.757844964042306e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004628692113328,291.1656188964844,294.1499938964844,284.5433349609375,282.951171875,288.8373107910156,284.7319641113281,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3124871253967285,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.266266715712844e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.757854422787204e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.757844964042306e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004628692113328,291.1656188964844,294.1499938964844,284.5433349609375,282.951171875,288.8373107910156,284.7319641113281,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3124871253967285,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.26227803574875e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.753654012456536e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.204025314422324e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.7536452813074e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0004626699956133,291.16485595703125,294.1499938964844,284.5249938964844,282.9376525878906,288.81707763671875,284.71588134765625,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.0104256412014365,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.322022438049316,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.258399222744627e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.749569289851934e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.201007974799722e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.749559831107037e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004624762223102,291.1640930175781,294.1499938964844,284.50665283203125,282.9241943359375,288.796875,284.6997985839844,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331591606140137,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.25100830500014e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.741786197992042e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.195259240688756e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.741777466842903e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004621070402208,291.1625366210937,294.1499938964844,284.4700012207031,282.8974914550781,288.75653076171875,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350849151611328,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.25100830500014e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.741786197992042e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.195259240688756e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.741777466842903e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004621070402208,291.1625366210937,294.1499938964844,284.4700012207031,282.8974914550781,288.75653076171875,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350849151611328,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.244162356480956e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.734576451592147e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.73456772044301e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.000461765070213,291.1609802246094,294.1499938964844,284.4333190917969,282.87115478515625,288.71630859375,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370302200317383,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.244162356480956e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.734576451592147e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.73456772044301e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.000461765070213,291.1609802246094,294.1499938964844,284.4333190917969,282.87115478515625,288.71630859375,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370302200317383,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.237921767635272e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.728004079079255e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.727995347930118e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004614533390849,291.159423828125,294.1499938964844,284.39666748046875,282.84521484375,288.6761779785156,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389981746673584,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.237921767635272e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.728004079079255e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.727995347930118e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004614533390849,291.159423828125,294.1499938964844,284.39666748046875,282.84521484375,288.6761779785156,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389981746673584,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.23234547371976e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.72213238128461e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.722123650135472e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004611747863236,291.1578369140625,294.1499938964844,284.3599853515625,282.8197326660156,288.6361083984375,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409921646118164,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.23234547371976e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.72213238128461e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.722123650135472e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004611747863236,291.1578369140625,294.1499938964844,284.3599853515625,282.8197326660156,288.6361083984375,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409921646118164,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.229827264789492e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.719479567138478e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.178783562267199e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.719471563585104e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004610489995684,291.15704345703125,294.1499938964844,284.3416748046875,282.80718994140625,288.6161193847656,284.5556640625,290.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.9362659798314326e-09,0.000983509235084,-0.0093645984306931,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.420003890991211,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.227490954799578e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.717019565869124e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.176966755650938e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.717010834719986e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004609322932083,291.15625,294.1499938964844,284.3233337402344,282.7947692871094,288.5961303710937,284.53961181640625,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430159568786621,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.223411325365304e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.712723840493707e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.712715109344572e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004607285081874,291.1546630859375,294.1499938964844,284.2866516113281,282.7703857421875,288.55621337890625,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450714111328125,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.223411325365304e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.712723840493707e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.712715109344572e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004607285081874,291.1546630859375,294.1499938964844,284.2866516113281,282.7703857421875,288.55621337890625,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450714111328125,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.220161155099048e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.171264587668702e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.7092917712871e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004605661670211,291.1530456542969,294.1499938964844,284.25,282.74658203125,288.5163879394531,284.47509765625,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815530558171076e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.471630096435547,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.220161155099048e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.171264587668702e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.7092917712871e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004605661670211,291.1530456542969,294.1499938964844,284.25,282.74658203125,288.5163879394531,284.47509765625,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815530558171076e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.471630096435547,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.21765822567977e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.706665150588378e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.169318269006908e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.70665641943924e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004604411369655,291.1514892578125,294.1499938964844,284.2148132324219,282.7247009277344,288.4782409667969,284.4438171386719,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492034435272217,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.217562910635024e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.70656401477754e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.169243326643482e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.706555283628404e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004604363639373,291.1513977050781,294.1499938964844,284.2133483886719,282.72381591796875,288.47662353515625,284.4425048828125,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492889404296875,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.215378668159246e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.70425535342656e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004603272536769,291.1497802734375,294.1499938964844,284.1766662597656,282.70233154296875,288.4369506835937,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514384746551514,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.215378668159246e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.70425535342656e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004603272536769,291.1497802734375,294.1499938964844,284.1766662597656,282.70233154296875,288.4369506835937,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514384746551514,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.214434976456688e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.70326946116984e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.166810246417299e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.703261457616465e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004602801345754,291.1489562988281,294.1499938964844,284.1583251953125,282.6920471191406,288.4171142578125,284.3931579589844,290.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525205612182617,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.213582961820066e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.70237233559601e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.166147406678647e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.702364332042634e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004602375556714,291.14813232421875,294.1499938964844,284.1400146484375,282.6820373535156,288.3973083496094,284.3765869140625,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536068916320801,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.212145960191263e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.700850932858884e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004601657856255,291.1464538574219,294.1499938964844,284.10333251953125,282.6628112792969,288.35772705078125,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557917594909668,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.212145960191263e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.700850932858884e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004601657856255,291.1464538574219,294.1499938964844,284.10333251953125,282.6628112792969,288.35772705078125,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557917594909668,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.211043652612716e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.699697693577036e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.69968969002366e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004601106920745,291.1448059082031,294.1499938964844,284.0666809082031,282.6445617675781,288.3182067871094,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579927444458008,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.211043652612716e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.699697693577036e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.69968969002366e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004601106920745,291.1448059082031,294.1499938964844,284.0666809082031,282.6445617675781,288.3182067871094,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579927444458008,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.210247662849724e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.698851499706508e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004600709362421,291.1430969238281,294.1499938964844,284.0299987792969,282.627197265625,288.2787475585937,284.2757568359375,290.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602085590362549,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.210247662849724e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.698851499706508e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004600709362421,291.1430969238281,294.1499938964844,284.0299987792969,282.627197265625,288.2787475585937,284.2757568359375,290.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602085590362549,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.20973179745488e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.698315989226104e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.698307985672729e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004600452084559,291.14141845703125,294.1499938964844,283.99334716796875,282.6106262207031,288.23931884765625,284.2416076660156,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624379634857178,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.20973179745488e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.698315989226104e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.698307985672729e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004600452084559,291.14141845703125,294.1499938964844,283.99334716796875,282.6106262207031,288.23931884765625,284.2416076660156,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624379634857178,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
