time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.209572453983128e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.698147187009454e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.163026748457924e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.69813991105184e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004600372340064,291.1405639648437,294.1499938964844,283.9750061035156,282.6025695800781,288.2196350097656,284.22442626953125,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635576248168945,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.209471318172292e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.698041685624048e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.16294816811569e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.698033682070673e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004600321990437,291.13970947265625,294.1499938964844,283.9566650390625,282.5946960449219,288.199951171875,284.2071838378906,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646800994873047,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.209439303958789e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.69800748862326e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.162922702264041e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.697999485069886e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004600305983331,291.13800048828125,294.1499938964844,283.9200134277344,282.5793762207031,288.16064453125,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669332027435303,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.209439303958789e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.69800748862326e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.162922702264041e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.697999485069886e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004600305983331,291.13800048828125,294.1499938964844,283.9200134277344,282.5793762207031,288.16064453125,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669332027435303,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.209612471750006e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.698189387563616e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698182111606002e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004600392421707,291.1362609863281,294.1499938964844,283.8833312988281,282.56451416015625,288.1213684082031,284.1375427246094,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691967010498047,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.209612471750006e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.698189387563616e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.698182111606002e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004600392421707,291.1362609863281,294.1499938964844,283.8833312988281,282.56451416015625,288.1213684082031,284.1375427246094,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691967010498047,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.209966083290055e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.6985611889977e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.163331611081958e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698553913040088e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000460056879092,291.134521484375,294.1499938964844,283.8466796875,282.5500183105469,288.0821228027344,284.1023254394531,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714693069458008,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.209966083290055e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.6985611889977e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.163331611081958e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698553913040088e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000460056879092,291.134521484375,294.1499938964844,283.8466796875,282.5500183105469,288.0821228027344,284.1023254394531,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714693069458008,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.21047612791881e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.699097427073866e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.699090151116252e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600823449436,291.1327514648437,294.1499938964844,283.8099975585937,282.5357971191406,288.0429382324219,284.0668640136719,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737499237060547,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.21047612791881e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.699097427073866e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.699090151116252e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600823449436,291.1327514648437,294.1499938964844,283.8099975585937,282.5357971191406,288.0429382324219,284.0668640136719,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737499237060547,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.210783173330128e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.699420479591936e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.163966802181676e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.699413931230084e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004600976826623,291.1318664550781,294.1499938964844,283.7916564941406,282.5287780761719,288.0233764648437,284.0490417480469,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748929500579834,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.211119322571903e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.699775546323508e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.164228009060025e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.699768270365894e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004601145046763,291.1309814453125,294.1499938964844,283.7733459472656,282.52178955078125,288.0037841796875,284.0311584472656,290.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760374546051025,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.211873111780732e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.700568625703454e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.70056134974584e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004601521650329,291.12921142578125,294.1499938964844,283.7366638183594,282.50787353515625,287.9646911621094,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783305168151856,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.211873111780732e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.700568625703454e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.70056134974584e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004601521650329,291.12921142578125,294.1499938964844,283.7366638183594,282.50787353515625,287.9646911621094,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783305168151856,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.212715667672457e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.701455564936624e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.70144901657477e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004601942491717,291.1274108886719,294.1499938964844,283.70001220703125,282.4939270019531,287.9256286621094,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8062825202941895,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.212715667672457e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.701455564936624e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.70144901657477e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004601942491717,291.1274108886719,294.1499938964844,283.70001220703125,282.4939270019531,287.9256286621094,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8062825202941895,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.213625162374228e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.702412353362888e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.702405805001035e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004602396511472,291.1256103515625,294.1499938964844,283.663330078125,282.4798889160156,287.8865966796875,283.9227905273437,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829294681549072,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.213625162374228e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.702412353362888e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.702405805001035e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004602396511472,291.1256103515625,294.1499938964844,283.663330078125,282.4798889160156,287.8865966796875,283.9227905273437,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829294681549072,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.214579040417448e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.703409887151793e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004602873232215,291.1238098144531,294.1499938964844,283.6266784667969,282.46563720703125,287.8475952148437,283.8863220214844,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852330684661865,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.214579040417448e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.703409887151793e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004602873232215,291.1238098144531,294.1499938964844,283.6266784667969,282.46563720703125,287.8475952148437,283.8863220214844,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852330684661865,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.215066529577598e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.703930118121208e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.167297007981688e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.703923569759354e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004603116540238,291.1228942871094,294.1499938964844,283.6083374023437,282.4584350585937,287.828125,283.8680114746094,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863853931427002,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.215556929120794e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.704446711111814e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.167678268160671e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.70444016274996e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.000460336159449,291.1219787597656,294.1499938964844,283.5899963378906,282.4511413574219,287.80865478515625,283.84967041015625,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875378608703613,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.216537728207186e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.705479169497266e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.705472621135414e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004603851411957,291.1201477050781,294.1499938964844,283.5533447265625,282.43621826171875,287.7697448730469,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898427486419678,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.216537728207186e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.705479169497266e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.705472621135414e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004603851411957,291.1201477050781,294.1499938964844,283.5533447265625,282.43621826171875,287.7697448730469,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898427486419678,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.21749960980378e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.70649198279716e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.706485434435308e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004604332207236,291.1182861328125,294.1499938964844,283.51666259765625,282.4208374023437,287.7308349609375,283.7759704589844,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921465873718262,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.21749960980378e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.70649198279716e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.706485434435308e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004604332207236,291.1182861328125,294.1499938964844,283.51666259765625,282.4208374023437,287.7308349609375,283.7759704589844,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921465873718262,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.218423656420782e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.707464050734416e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.707458229968324e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004604793502949,291.1164245605469,294.1499938964844,283.4800109863281,282.4049072265625,287.6919860839844,283.73895263671875,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94448184967041,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.218423656420782e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.707464050734416e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.707458229968324e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004604793502949,291.1164245605469,294.1499938964844,283.4800109863281,282.4049072265625,287.6919860839844,283.73895263671875,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94448184967041,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.219286584993824e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.708366269478574e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004605224530678,291.11456298828125,294.1499938964844,283.4433288574219,282.3883361816406,287.6531677246094,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967463970184326,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.219286584993824e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.708366269478574e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004605224530678,291.11456298828125,294.1499938964844,283.4433288574219,282.3883361816406,287.6531677246094,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967463970184326,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.219688217854129e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.708795550977813e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.170889875851572e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.70878973021172e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004605425347108,291.1136169433594,294.1499938964844,283.42498779296875,282.3797607421875,287.6337890625,283.6833190917969,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978937149047852,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.220067295245826e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.70919500105083e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.171184552134946e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.709188452688976e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004605614522006,291.1126708984375,294.1499938964844,283.4066772460937,282.3710021972656,287.6144104003906,283.66473388671875,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990397930145264,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.220744686899708e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.709901496535168e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004605952999554,291.1107788085937,294.1499938964844,283.3699951171875,282.35284423828125,287.5756530761719,283.6275634765625,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013274669647217,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.220744686899708e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.709901496535168e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004605952999554,291.1107788085937,294.1499938964844,283.3699951171875,282.35284423828125,287.5756530761719,283.6275634765625,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013274669647217,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.221294021699578e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.710486483527347e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.710480662761256e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004606227448675,291.1088562011719,294.1499938964844,283.3333435058594,282.333740234375,287.53692626953125,283.5903625488281,290.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036077499389648,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.221294021699578e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.710486483527347e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.710480662761256e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004606227448675,291.1088562011719,294.1499938964844,283.3333435058594,282.333740234375,287.53692626953125,283.5903625488281,290.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036077499389648,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.221692744176836e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.710899757919832e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004606426518876,291.10693359375,294.1499938964844,283.2966613769531,282.31365966796875,287.4982604980469,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058794021606445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.221692744176836e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.710899757919832e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004606426518876,291.10693359375,294.1499938964844,283.2966613769531,282.31365966796875,287.4982604980469,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058794021606445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.221913933288306e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.71113913692534e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.711132588563488e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004606537113431,291.1050109863281,294.1499938964844,283.260009765625,282.29248046875,287.4596252441406,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0814080238342285,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
