time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.221913933288306e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.71113913692534e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.711132588563488e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004606537113431,291.1050109863281,294.1499938964844,283.260009765625,282.29248046875,287.4596252441406,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0814080238342285,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.221948857884854e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.711174789117648e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,7.172647019615397e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.711168968351558e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.000460655457573,291.1040344238281,294.1499938964844,283.2416687011719,282.2814636230469,287.4403076171875,283.4974670410156,290.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.09266996383667,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.221929940395056e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.711155144032092e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.172632467700168e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.711149323266e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004606544971466,291.1030578613281,294.1499938964844,283.22332763671875,282.2701110839844,287.4209899902344,283.4789123535156,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103901386260986,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.221712389262392e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.172462937887758e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.710920130601151e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004606436414178,291.1011047363281,294.1499938964844,283.1866760253906,282.2464904785156,287.3824157714844,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126262664794922,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.221712389262392e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.172462937887758e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.710920130601151e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004606436414178,291.1011047363281,294.1499938964844,283.1866760253906,282.2464904785156,287.3824157714844,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126262664794922,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.221227082889528e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.710415179142728e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.710409358376636e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.000460619397927,291.0991516113281,294.1499938964844,283.1499938964844,282.22149658203125,287.3438720703125,283.40496826171875,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148467063903809,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.221227082889528e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.710415179142728e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.710409358376636e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.000460619397927,291.0991516113281,294.1499938964844,283.1499938964844,282.22149658203125,287.3438720703125,283.40496826171875,290.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148467063903809,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.220601350534709e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.709755977382883e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.709750156616792e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004605881404131,291.09716796875,294.1499938964844,283.11334228515625,282.1949462890625,287.30535888671875,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170531749725342,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.220601350534709e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.709755977382883e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.709750156616792e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004605881404131,291.09716796875,294.1499938964844,283.11334228515625,282.1949462890625,287.30535888671875,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170531749725342,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.220035281032324e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.70915934885852e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.709153528092428e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004605598805937,291.0951843261719,294.1499938964844,283.07666015625,282.1667175292969,287.26690673828125,283.3314514160156,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192556858062744,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.220035281032324e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.70915934885852e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.709153528092428e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004605598805937,291.0951843261719,294.1499938964844,283.07666015625,282.1667175292969,287.26690673828125,283.3314514160156,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192556858062744,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.2197980848141e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.708909055916592e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,7.170972821768373e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.7089032351505e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004605480062309,291.0941772460937,294.1499938964844,283.0583190917969,282.1520080566406,287.2476806640625,283.3131103515625,290.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203577518463135,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.219600178766996e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.708700235933064e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.170818571466953e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.708695142762735e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004605381109286,291.0931701660156,294.1499938964844,283.0400085449219,282.1369323730469,287.2284545898437,283.2947998046875,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214610576629639,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.219352068612352e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.708439029054716e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.708433935884386e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004605257418006,291.0911560058594,294.1499938964844,283.0033264160156,282.1056823730469,287.1900634765625,283.2582092285156,290.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.23673152923584,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.219352068612352e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.708439029054716e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.708433935884386e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004605257418006,291.0911560058594,294.1499938964844,283.0033264160156,282.1056823730469,287.1900634765625,283.2582092285156,290.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.23673152923584,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.21933533390984e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.170612661866471e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.708415745990352e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004605248977895,291.0891418457031,294.1499938964844,282.9666748046875,282.0731506347656,287.15167236328125,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258953094482422,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.21933533390984e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.170612661866471e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.708415745990352e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004605248977895,291.0891418457031,294.1499938964844,282.9666748046875,282.0731506347656,287.15167236328125,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258953094482422,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.219568164553492e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.708660945761947e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004605365393217,291.08709716796875,294.1499938964844,282.92999267578125,282.0393981933594,287.1133117675781,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281294822692871,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.219568164553492e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.708660945761947e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004605365393217,291.08709716796875,294.1499938964844,282.92999267578125,282.0393981933594,287.1133117675781,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281294822692871,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.220045467372984e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.709163714433088e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004605603753589,291.0850524902344,294.1499938964844,282.8933410644531,282.0045471191406,287.07501220703125,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303763389587402,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.220045467372984e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.709163714433088e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004605603753589,291.0850524902344,294.1499938964844,282.8933410644531,282.0045471191406,287.07501220703125,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303763389587402,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.220366337103768e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.709507139632478e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.171414472395554e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.709501318866388e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0004605764115694,291.0840148925781,294.1499938964844,282.875,281.9867553710937,287.05584716796875,283.1299743652344,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.31504487991333,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.220732317771764e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.709892037790269e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.171698962338269e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.70988694461994e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.000460594688775,291.0830078125,294.1499938964844,282.8566589355469,281.9687194824219,287.0367126464844,283.1116027832031,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326352119445801,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.221566142514348e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.71076515270397e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004606363363564,291.0809326171875,294.1499938964844,282.82000732421875,281.9320373535156,286.9984436035156,283.0747375488281,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349030494689941,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.221566142514348e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.71076515270397e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004606363363564,291.0809326171875,294.1499938964844,282.82000732421875,281.9320373535156,286.9984436035156,283.0747375488281,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349030494689941,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.222460357705133e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,7.173042104113847e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.711705934023485e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004606809816323,291.0788269042969,294.1499938964844,282.7833251953125,281.8946228027344,286.960205078125,283.0378112792969,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371762275695801,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.222460357705133e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,7.173042104113847e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.711705934023485e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004606809816323,291.0788269042969,294.1499938964844,282.7833251953125,281.8946228027344,286.960205078125,283.0378112792969,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371762275695801,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.223304368788376e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.712599421618506e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.712594328448176e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004607231530826,291.0767517089844,294.1499938964844,282.7466735839844,281.8565368652344,286.9219665527344,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.3944902420043945,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.223304368788376e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.712599421618506e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.712594328448176e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004607231530826,291.0767517089844,294.1499938964844,282.7466735839844,281.8565368652344,286.9219665527344,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.3944902420043945,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.223975212080404e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.174220081651583e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.713301551528276e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0004607566806953,291.0746459960937,294.1499938964844,282.7099914550781,281.81793212890625,286.8837890625,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417146682739258,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.223975212080404e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.174220081651583e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.713301551528276e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0004607566806953,291.0746459960937,294.1499938964844,282.7099914550781,281.81793212890625,286.8837890625,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417146682739258,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.224205132341012e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.713548206491396e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,7.174398342613131e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.713543113321066e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004607681476045,291.0735778808594,294.1499938964844,282.6916809082031,281.7984619140625,286.8646850585937,282.9451599121094,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619978326437385e-09,0.0009828739566728,-0.0091700050979852,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.428423404693604,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.224346285918728e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.713696636026724e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.174508209573105e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.713691542856397e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004607752198353,291.072509765625,294.1499938964844,282.67333984375,281.7789306640625,286.8456115722656,282.9266052246094,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.4396562576293945,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.22429608181119e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.713644249131904e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,7.17446964699775e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.713639155961572e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004607727169059,291.0704040527344,294.1499938964844,282.6366577148437,281.7395935058594,286.8074645996094,282.8895568847656,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461950302124023,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.22429608181119e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.713644249131904e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,7.17446964699775e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.713639155961572e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004607727169059,291.0704040527344,294.1499938964844,282.6366577148437,281.7395935058594,286.8074645996094,282.8895568847656,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461950302124023,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.223721281159668e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.713033068692312e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004607439914252,291.0682373046875,294.1499938964844,282.6000061035156,281.7000732421875,286.76934814453125,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483958721160889,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.223721281159668e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.713033068692312e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004607439914252,291.0682373046875,294.1499938964844,282.6000061035156,281.7000732421875,286.76934814453125,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483958721160889,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.22254621400498e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.711800521472468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.71179542830214e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004606852889992,291.06610107421875,294.1499938964844,282.5633239746094,281.6604919433594,286.73126220703125,282.8157958984375,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505616664886475,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.22254621400498e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.711800521472468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.71179542830214e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004606852889992,291.06610107421875,294.1499938964844,282.5633239746094,281.6604919433594,286.73126220703125,282.8157958984375,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505616664886475,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
