time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.22073086258024e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.709884034236892e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004605946014635,291.0639343261719,294.1499938964844,282.52667236328125,281.62091064453125,286.69317626953125,282.7792358398437,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526887893676758,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.22073086258024e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.709884034236892e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004605946014635,291.0639343261719,294.1499938964844,282.52667236328125,281.62091064453125,286.69317626953125,282.7792358398437,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526887893676758,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.2195812612772e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.708678408060224e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.170801109168679e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.708673314889892e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0004605372087098,291.0628356933594,294.1499938964844,282.5083312988281,281.6011657714844,286.6741638183594,282.76104736328125,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537369728088379,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.218275226885452e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.70730252447538e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.169785385485739e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.707298158900812e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004604719579219,291.061767578125,294.1499938964844,282.489990234375,281.5814514160156,286.6551513671875,282.7429504394531,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547751426696777,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.215219324687496e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.70408000284806e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0004603193083312,291.0595703125,294.1499938964844,282.4533386230469,281.542236328125,286.6171569824219,282.7070007324219,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749606403147254e-09,0.0009819129481911,-0.008875522762537,0.0,0.0,0.0,-0.0066716545261442,60.0,-5.568225860595703,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.215219324687496e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.70408000284806e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0004603193083312,291.0595703125,294.1499938964844,282.4533386230469,281.542236328125,286.6171569824219,282.7070007324219,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749606403147254e-09,0.0009819129481911,-0.008875522762537,0.0,0.0,0.0,-0.0066716545261442,60.0,-5.568225860595703,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.21163591556251e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.700305963633582e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.00046014029067,291.057373046875,294.1499938964844,282.4166564941406,281.5033874511719,286.5792236328125,282.6714172363281,290.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588329792022705,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.21163591556251e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.700305963633582e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.00046014029067,291.057373046875,294.1499938964844,282.4166564941406,281.5033874511719,286.5792236328125,282.6714172363281,290.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588329792022705,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.207624680129813e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.696085908217356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.696081542642788e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004599399107974,291.05517578125,294.1499938964844,282.3800048828125,281.4649658203125,286.5412902832031,282.6361999511719,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.608117580413818,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.207624680129813e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.696085908217356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.696081542642788e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004599399107974,291.05517578125,294.1499938964844,282.3800048828125,281.4649658203125,286.5412902832031,282.6361999511719,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.608117580413818,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.691528248367832e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004597239021677,291.0529479980469,294.1499938964844,282.34332275390625,281.4271240234375,286.50341796875,282.60137939453125,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627645969390869,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.691528248367832e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004597239021677,291.0529479980469,294.1499938964844,282.34332275390625,281.4271240234375,286.50341796875,282.60137939453125,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627645969390869,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.201058855978772e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.689171565696596e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.156393985496834e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.689167200122029e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004596119397319,291.0518493652344,294.1499938964844,282.32501220703125,281.408447265625,286.4844970703125,282.5841369628906,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637333393096924,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.198783664032816e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.686776320450008e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,7.154624472605065e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.68677195487544e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000459498289274,291.0507202148437,294.1499938964844,282.3066711425781,281.38995361328125,286.465576171875,282.5669860839844,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646984577178955,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.194190351990984e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.68193489825353e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0004592688637785,291.0484924316406,294.1499938964844,282.2699890136719,281.353515625,286.4277648925781,282.5329284667969,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872909004945996e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.666210174560547,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.194190351990984e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.68193489825353e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0004592688637785,291.0484924316406,294.1499938964844,282.2699890136719,281.353515625,286.4277648925781,282.5329284667969,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872909004945996e-09,0.0009796698577702,-0.0081882076337933,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.666210174560547,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.189626143779606e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.67712767305784e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004590408643707,291.0462341308594,294.1499938964844,282.2333374023437,281.3179931640625,286.3900146484375,282.4992370605469,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430358885836426e-09,0.0009791831253096,-0.0080390339717268,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.68538761138916,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.189626143779606e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.67712767305784e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004590408643707,291.0462341308594,294.1499938964844,282.2333374023437,281.3179931640625,286.3900146484375,282.4992370605469,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430358885836426e-09,0.0009791831253096,-0.0080390339717268,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.68538761138916,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.185179078485815e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004588187148328,291.0439758300781,294.1499938964844,282.1966552734375,281.2834167480469,286.352294921875,282.4658203125,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704578399658203,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.185179078485815e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004588187148328,291.0439758300781,294.1499938964844,282.1966552734375,281.2834167480469,286.352294921875,282.4658203125,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704578399658203,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.180924098473042e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.667963604442777e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000458606169559,291.0417175292969,294.1499938964844,282.1600036621094,281.2499389648437,286.3146057128906,282.43267822265625,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820152279997e-09,0.0009782549459487,-0.0077546378597617,0.0,0.0,0.0,-0.006459582131356,60.0,-5.723835468292236,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.180924098473042e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.667963604442777e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000458606169559,291.0417175292969,294.1499938964844,282.1600036621094,281.2499389648437,286.3146057128906,282.43267822265625,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820152279997e-09,0.0009782549459487,-0.0077546378597617,0.0,0.0,0.0,-0.006459582131356,60.0,-5.723835468292236,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.178885375149548e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.66582156252116e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.665817196946592e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004585043352562,291.0405578613281,294.1499938964844,282.14166259765625,281.233642578125,286.2957763671875,282.41619873046875,290.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.296396045016081e-09,0.0009780374821275,-0.0076880208216607,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.73350191116333,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.176915773423389e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.663747187005356e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.137614738894626e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.663742821430787e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004584059352055,291.0394287109375,294.1499938964844,282.1233215332031,281.2176513671875,286.2769470214844,282.3997497558594,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825033124287e-09,0.0009778273524716,-0.0076236389577388,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743200778961182,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.173199214274064e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.65982981142588e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0004582203109748,291.0371398925781,294.1499938964844,282.086669921875,281.1866455078125,286.23931884765625,282.36700439453125,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254687809540883e-09,0.0009774309583008,-0.0075021744705736,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762707233428955,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.173199214274064e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.65982981142588e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0004582203109748,291.0371398925781,294.1499938964844,282.086669921875,281.1866455078125,286.23931884765625,282.36700439453125,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254687809540883e-09,0.0009774309583008,-0.0075021744705736,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762707233428955,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.169810073217376e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.65626459219493e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.132087921490893e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.656260954216124e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000458051013993,291.0348205566406,294.1499938964844,282.04998779296875,281.1570129394531,286.2017517089844,282.3343505859375,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183185937061239e-09,0.0009770693723112,-0.0073913824744522,0.0,0.0,0.0,-0.0063908547163009,60.0,-5.782384395599365,-0.0,-6.508981442721051e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.169810073217376e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.65626459219493e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.132087921490893e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.656260954216124e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000458051013993,291.0348205566406,294.1499938964844,282.04998779296875,281.1570129394531,286.2017517089844,282.3343505859375,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183185937061239e-09,0.0009770693723112,-0.0073913824744522,0.0,0.0,0.0,-0.0063908547163009,60.0,-5.782384395599365,-0.0,-6.508981442721051e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.16746139409952e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.65378640103154e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004579336673486,291.0325012207031,294.1499938964844,282.0133361816406,281.1287536621094,286.1641845703125,282.3017578125,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538613942672104e-09,0.000976818613708,-0.0073145451024174,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802432060241699,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.16746139409952e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.65378640103154e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0004579336673486,291.0325012207031,294.1499938964844,282.0133361816406,281.1287536621094,286.1641845703125,282.3017578125,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538613942672104e-09,0.000976818613708,-0.0073145451024174,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802432060241699,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.166782547254115e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.653075539972632e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653071901993826e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004578997613862,291.0301818847656,294.1499938964844,281.9766540527344,281.1016845703125,286.12664794921875,282.2689208984375,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348870248199e-09,0.0009767457377165,-0.0072922399267554,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823350429534912,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.166782547254115e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.653075539972632e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653071901993826e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004578997613862,291.0301818847656,294.1499938964844,281.9766540527344,281.1016845703125,286.12664794921875,282.2689208984375,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348870248199e-09,0.0009767457377165,-0.0072922399267554,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823350429534912,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.167044481728226e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.653352026361972e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.12993714842014e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.653348388383164e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0004579128872137,291.0290222167969,294.1499938964844,281.9583435058594,281.08856201171875,286.1078796386719,282.2523498535156,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1485931639707583e-09,0.0009767734445631,-0.0073007410392165,0.0,0.0,0.0,-0.0063737053424119,60.0,-5.834200859069824,-0.0,-6.505040772708527e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,9.167654934572056e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.653994493419304e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.130411540856585e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.653990855440496e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0004579433589242,291.02783203125,294.1499938964844,281.94000244140625,281.07568359375,286.089111328125,282.2356262207031,290.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768413146957,3.156167105444751e-09,0.000976838171482,-0.007320586591959,0.0,0.0,0.0,-0.0063774595037102,60.0,-5.84527587890625,-0.0,-6.50590337158974e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.169959957944228e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,7.13220433681272e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.656418114900588e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004580584936775,291.0254821777344,294.1499938964844,281.9033203125,281.0506591796875,286.0516052246094,282.20172119140625,290.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868112564086914,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.169959957944228e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,7.13220433681272e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.656418114900588e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004580584936775,291.0254821777344,294.1499938964844,281.9033203125,281.0506591796875,286.0516052246094,282.20172119140625,290.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868112564086914,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.173609578283504e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.6602612757124e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004582408291753,291.02313232421875,294.1499938964844,281.8666687011719,281.0265197753906,286.0140686035156,282.16705322265625,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253620145617e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891839981079102,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.173609578283504e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.6602612757124e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004582408291753,291.02313232421875,294.1499938964844,281.8666687011719,281.0265197753906,286.0140686035156,282.16705322265625,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253620145617e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891839981079102,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.17850702535361e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.66542138485238e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.665417746873572e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004584854468703,291.020751953125,294.1499938964844,281.8299865722656,281.00311279296875,285.9765625,282.1314697265625,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121485620476e-09,0.0009779928950592,-0.0076744453981518,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916432857513428,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
