time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.17850702535361e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.66542138485238e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.665417746873572e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004584854468703,291.020751953125,294.1499938964844,281.8299865722656,281.00311279296875,285.9765625,282.1314697265625,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121485620476e-09,0.0009779928950592,-0.0076744453981518,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916432857513428,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.184561349684373e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.143559923861176e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.67179366853088e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0004587878647726,291.01837158203125,294.1499938964844,281.7933349609375,280.9803771972656,285.93902587890625,282.0948486328125,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594336640104e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941824436187744,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.184561349684373e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.143559923861176e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.67179366853088e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0004587878647726,291.01837158203125,294.1499938964844,281.7933349609375,280.9803771972656,285.93902587890625,282.0948486328125,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594336640104e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941824436187744,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.187994146486744e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.675412002252416e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,7.146230200305581e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.675408364273608e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0004589593445416,291.01715087890625,294.1499938964844,281.7749938964844,280.96923828125,285.9202575683594,282.0761413574219,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954806327819824,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.191683056997137e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.679296636022627e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,7.149099110392854e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.67929299804382e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004591436008922,291.0159606933594,294.1499938964844,281.75665283203125,280.9582214355469,285.9014892578125,282.05712890625,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552702921075702e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967965602874756,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.199777559842914e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.687816782388836e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004595479404088,291.0135498046875,294.1499938964844,281.7200012207031,280.9364929199219,285.86395263671875,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560696609593383e-09,0.0009802576387301,-0.0083684222772717,0.0,0.0,0.0,-0.0065757082775235,60.0,-5.994787216186523,-0.0,-6.551539399879402e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.199777559842914e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.687816782388836e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004595479404088,291.0135498046875,294.1499938964844,281.7200012207031,280.9364929199219,285.86395263671875,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560696609593383e-09,0.0009802576387301,-0.0083684222772717,0.0,0.0,0.0,-0.0065757082775235,60.0,-5.994787216186523,-0.0,-6.551539399879402e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.697269706521185e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.162374095059931e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.697266068542376e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004599961976055,291.0111083984375,294.1499938964844,281.6833190917969,280.91510009765625,285.82635498046875,281.9783020019531,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022250652313232,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.697269706521185e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.162374095059931e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.697266068542376e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004599961976055,291.0111083984375,294.1499938964844,281.6833190917969,280.91510009765625,285.82635498046875,281.9783020019531,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678260428857357e-09,0.0009812132921069,-0.008661244995892,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022250652313232,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.218497871188448e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.70753317233175e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.707529534352945e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0004604830464813,291.0086669921875,294.1499938964844,281.64666748046875,280.8939514160156,285.78875732421875,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792814105749,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.050292015075684,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.218497871188448e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.70753317233175e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.707529534352945e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0004604830464813,291.0086669921875,294.1499938964844,281.64666748046875,280.8939514160156,285.78875732421875,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792814105749,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.050292015075684,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.22383478609845e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.713153121992946e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.17410584911704e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.7131502116099e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004607496666721,291.00738525390625,294.1499938964844,281.6275939941406,280.88299560546875,285.76922607421875,281.9154968261719,290.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855676666830732e-09,0.0009828195907175,-0.0091534424573183,0.0,0.0,0.0,-0.0067242360673844,60.0,-6.065085411071777,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.228905400959776e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.718492947285996e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,7.178049418143928e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.718489309307188e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004610029282048,291.0061950683594,294.1499938964844,281.6099853515625,280.8729248046875,285.75115966796875,281.89520263671875,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824376114571e-09,0.0009833595249801,-0.0093188993632793,0.0,0.0,0.0,-0.0067555410787463,60.0,-6.0788445472717285,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.234323078999296e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.724197298055516e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.182262925198302e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.724194387672468e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004612735356204,291.0049743652344,294.1499938964844,281.5916748046875,280.8624572753906,285.7323303222656,281.8738098144531,290.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839405538514,3.98629795839156e-09,0.0009839365957304,-0.0094956886023283,0.0,0.0,0.0,-0.0067889909259974,60.0,-6.093297004699707,-0.0,-6.600814117518894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.239856444764882e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.730024612508714e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.186566654127091e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.730020974529908e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.000461549963802,291.00372314453125,294.1499938964844,281.5733337402344,280.8519592285156,285.7135009765625,281.8522033691406,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055215718778982e-09,0.0009845258900895,-0.0096762599423527,0.0,0.0,0.0,-0.0068231564946472,60.0,-6.107845783233643,-0.0,-6.608724589796111e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.251212031813338e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,7.195398939074948e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.741979010868818e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0004621171974577,291.001220703125,294.1499938964844,281.5366516113281,280.8309326171875,285.67584228515625,281.8084716796875,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196651470778079e-09,0.000985735328868,-0.0100468341261148,0.0,0.0,0.0,-0.006893272511661,60.0,-6.13718843460083,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.251212031813338e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,7.195398939074948e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.741979010868818e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0004621171974577,291.001220703125,294.1499938964844,281.5366516113281,280.8309326171875,285.67584228515625,281.8084716796875,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196651470778079e-09,0.000985735328868,-0.0100468341261148,0.0,0.0,0.0,-0.006893272511661,60.0,-6.13718843460083,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.262844832846896e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.754228813108055e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004626982845366,290.99871826171875,294.1499938964844,281.5,280.80975341796875,285.6381225585937,281.7641296386719,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415360195808725e-09,0.0009869742207229,-0.0104264402762055,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.166810989379883,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.262844832846896e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.754228813108055e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004626982845366,290.99871826171875,294.1499938964844,281.5,280.80975341796875,285.6381225585937,281.7641296386719,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415360195808725e-09,0.0009869742207229,-0.0104264402762055,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.166810989379883,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.766617586137728e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.76661467575468e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.000463285803562,290.9961853027344,294.1499938964844,281.4633483886719,280.7882995605469,285.6003723144531,281.7193298339844,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488027727234112e-09,0.000988226966001,-0.0108102532103657,0.0,0.0,0.0,-0.0070377201773226,60.0,-6.196614742279053,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.766617586137728e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.76661467575468e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.000463285803562,290.9961853027344,294.1499938964844,281.4633483886719,280.7882995605469,285.6003723144531,281.7193298339844,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488027727234112e-09,0.000988226966001,-0.0108102532103657,0.0,0.0,0.0,-0.0070377201773226,60.0,-6.196614742279053,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.286341082770376e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.778974344953896e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,7.222720887511969e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.778971434570848e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0004638719547074,290.99365234375,294.1499938964844,281.4266662597656,280.7665100097656,285.5626220703125,281.6742553710937,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634180594820236e-09,0.0009894766844809,-0.0111931730061769,0.0,0.0,0.0,-0.0071101747453212,60.0,-6.226497650146484,-0.0,-6.67536497189758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.286341082770376e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.778974344953896e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,7.222720887511969e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.778971434570848e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0004638719547074,290.99365234375,294.1499938964844,281.4266662597656,280.7665100097656,285.5626220703125,281.6742553710937,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634180594820236e-09,0.0009894766844809,-0.0111931730061769,0.0,0.0,0.0,-0.0071101747453212,60.0,-6.226497650146484,-0.0,-6.67536497189758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,7.227239257190377e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.785089059732854e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0004641621781047,290.99237060546875,294.1499938964844,281.4083251953125,280.75543212890625,285.5437316894531,281.6516418457031,290.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.706542267030045e-09,0.0009900954319164,-0.0113827586174011,0.0,0.0,0.0,-0.0071460474282503,60.0,-6.241436004638672,-0.0,-6.68371740175644e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.297898213844746e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.79114483925514e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.231709605548531e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.791141201276332e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0004644492582883,290.9910888671875,294.1499938964844,281.3900146484375,280.7442321777344,285.5248413085937,281.6290588378906,290.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778124118587357e-09,0.0009907075436785,-0.0115703009068965,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.256355285644531,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.309111919719726e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.80295371846296e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.802950080484152e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0004650094197131,290.988525390625,294.1499938964844,281.35333251953125,280.7214050292969,285.48699951171875,281.5839233398437,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906854324,4.917797724601769e-09,0.0009919019648805,-0.0119362361729145,0.0,0.0,0.0,-0.0072507765144109,60.0,-6.286082744598389,-0.0,-6.708132360699892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.309111919719726e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.80295371846296e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.802950080484152e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0004650094197131,290.988525390625,294.1499938964844,281.35333251953125,280.7214050292969,285.48699951171875,281.5839233398437,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906854324,4.917797724601769e-09,0.0009919019648805,-0.0119362361729145,0.0,0.0,0.0,-0.0072507765144109,60.0,-6.286082744598389,-0.0,-6.708132360699892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.319846867583692e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.814257646212354e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.248780457302928e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.814254735829309e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0004655456577893,290.9859313964844,294.1499938964844,281.3166809082031,280.6979675292969,285.4491577148437,281.5389709472656,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.051500995278957e-09,0.0009930452797561,-0.0122865242883563,0.0,0.0,0.0,-0.0073170587420463,60.0,-6.315586090087891,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.319846867583692e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.814257646212354e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.248780457302928e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.814254735829309e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0004655456577893,290.9859313964844,294.1499938964844,281.3166809082031,280.6979675292969,285.4491577148437,281.5389709472656,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.051500995278957e-09,0.0009930452797561,-0.0122865242883563,0.0,0.0,0.0,-0.0073170587420463,60.0,-6.315586090087891,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.329908061772584e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.824852168094368e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.256605749716982e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.82484925771132e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0004660482227336,290.9833374023437,294.1499938964844,281.2799987792969,280.6737365722656,285.41131591796875,281.49432373046875,290.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941220050677,5.1768025421949915e-09,0.0009941167663782,-0.0126147968694567,0.0,0.0,0.0,-0.0073791765607893,60.0,-6.344726085662842,-0.0,-6.7381257906618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.329908061772584e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.824852168094368e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.256605749716982e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.82484925771132e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0004660482227336,290.9833374023437,294.1499938964844,281.2799987792969,280.6737365722656,285.41131591796875,281.49432373046875,290.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941220050677,5.1768025421949915e-09,0.0009941167663782,-0.0126147968694567,0.0,0.0,0.0,-0.0073791765607893,60.0,-6.344726085662842,-0.0,-6.7381257906618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.335593495052308e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.830839553615078e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.261028076754883e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.830836643232033e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.000466332247015,290.9817810058594,294.1499938964844,281.25799560546875,280.6588134765625,285.3885803222656,281.4677734375,290.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.2476165635084734e-09,0.0009947223588824,-0.0128003191202878,0.0,0.0,0.0,-0.0074142822995781,60.0,-6.36199426651001,-0.0,-6.746338243601714e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.33920091483742e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.834638331085443e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,7.263833686010912e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.834635420702398e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0004665124288294,290.980712890625,294.1499938964844,281.24334716796875,280.6487121582031,285.3734130859375,281.4501342773437,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951117681339,5.2925415161553255e-09,0.0009951065294444,-0.0129180150106549,0.0,0.0,0.0,-0.0074365534819662,60.0,-6.373410701751709,-0.0,-6.751550074568513e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.343512647319584e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.839179256232455e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,7.267187174875289e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.839175618253648e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0004667278262786,290.9794006347656,294.1499938964844,281.2250061035156,280.6358337402344,285.3544921875,281.42822265625,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346244780213283e-09,0.000995565787889,-0.0130587071180343,0.0,0.0,0.0,-0.0074631767347455,60.0,-6.3875508308410645,-0.0,-6.757783665989336e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.347534069092944e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.84341386356391e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,7.270315109053627e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.843410953180864e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0004669287009164,290.97808837890625,294.1499938964844,281.2066650390625,280.6227111816406,285.3355407714844,281.4064636230469,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396326052675704e-09,0.0009959939634427,-0.013189909979701,0.0,0.0,0.0,-0.0074880043976008,60.0,-6.40151834487915,-0.0,-6.763599458281534e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.354793292004616e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.851057984633373e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.275961252162233e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.851055074250326e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004672913055401,290.9754333496094,294.1499938964844,281.1700134277344,280.595703125,285.2976379394531,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967725491151,5.486725740411201e-09,0.0009967670775949,-0.0134267369285225,0.0,0.0,0.0,-0.0075328196398913,60.0,-6.428987979888916,-0.0,-6.774103411544274e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.354793292004616e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.851057984633373e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.275961252162233e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.851055074250326e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004672913055401,290.9754333496094,294.1499938964844,281.1700134277344,280.595703125,285.2976379394531,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967725491151,5.486725740411201e-09,0.0009967670775949,-0.0134267369285225,0.0,0.0,0.0,-0.0075328196398913,60.0,-6.428987979888916,-0.0,-6.774103411544274e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.36077194637619e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.857353143161164e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.280610589077696e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.857350232778116e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004675899399444,290.9727783203125,294.1499938964844,281.1333312988281,280.56756591796875,285.2597351074219,281.3208923339844,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.561167082390739e-09,0.0009974036365747,-0.013621755875647,0.0,0.0,0.0,-0.0075697237625718,60.0,-6.455658912658691,-0.0,-6.78275995369404e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.36077194637619e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.857353143161164e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,7.280610589077696e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.857350232778116e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004675899399444,290.9727783203125,294.1499938964844,281.1333312988281,280.56756591796875,285.2597351074219,281.3208923339844,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.561167082390739e-09,0.0009974036365747,-0.013621755875647,0.0,0.0,0.0,-0.0075697237625718,60.0,-6.455658912658691,-0.0,-6.78275995369404e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
