time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.36541546252556e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.862242586677894e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.284222374437377e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.862239676294848e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004678218974731,290.9700927734375,294.1499938964844,281.0966796875,280.5382385253906,285.2218017578125,281.279052734375,290.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.6189777275506e-09,0.0009978980524465,-0.0137732038274407,0.0,0.0,0.0,-0.0075983828864991,60.0,-6.481473922729492,-0.0,-6.789485240688009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.36541546252556e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.862242586677894e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.284222374437377e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.862239676294848e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004678218974731,290.9700927734375,294.1499938964844,281.0966796875,280.5382385253906,285.2218017578125,281.279052734375,290.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.6189777275506e-09,0.0009978980524465,-0.0137732038274407,0.0,0.0,0.0,-0.0075983828864991,60.0,-6.481473922729492,-0.0,-6.789485240688009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.368509199703112e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.865500760497524e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.286628533620387e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.86549785011448e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0004679764388129,290.9674072265625,294.1499938964844,281.0599975585937,280.5075988769531,285.1839294433594,281.2379150390625,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.65748159431223e-09,0.0009982273913919,-0.0138740744441747,0.0,0.0,0.0,-0.0076174712739884,60.0,-6.506261348724365,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.368509199703112e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.865500760497524e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.286628533620387e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.86549785011448e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0004679764388129,290.9674072265625,294.1499938964844,281.0599975585937,280.5075988769531,285.1839294433594,281.2379150390625,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.65748159431223e-09,0.0009982273913919,-0.0138740744441747,0.0,0.0,0.0,-0.0076174712739884,60.0,-6.506261348724365,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.369450708618388e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.86649247352034e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,7.287360494956374e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.866489563137292e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0004680234997067,290.9660339355469,294.1499938964844,281.0416564941406,280.49176025390625,285.1649780273437,281.21759033203125,290.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669194003132816e-09,0.000998327624984,-0.013904757797718,0.0,0.0,0.0,-0.0076232780702412,60.0,-6.518258571624756,-0.0,-6.795330875775107e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.369941835757344e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.867009066510946e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.287742482731119e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.8670061561279e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.000468048005132,290.9646911621094,294.1499938964844,281.0233459472656,280.4755554199219,285.1460266113281,281.1974792480469,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675285574824329e-09,0.0009983796626329,-0.0139207150787115,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.52995491027832,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.369538020109758e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.866584150586276e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.866581240203232e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0004680278361774,290.96197509765625,294.1499938964844,280.9866638183594,280.4420166015625,285.1081848144531,281.15777587890625,290.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074437320232,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.552430629730225,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.369538020109758e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.866584150586276e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.866581240203232e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0004680278361774,290.96197509765625,294.1499938964844,280.9866638183594,280.4420166015625,285.1081848144531,281.15777587890625,290.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702194051183605e-09,0.0009983363561332,-0.0139074437320232,0.0,0.0,0.0,-0.0076237865723669,60.0,-6.552430629730225,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0004679056582972,290.9592590332031,294.1499938964844,280.95001220703125,280.40692138671875,285.0703430175781,281.1187744140625,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639705147331142e-09,0.0009980755858123,-0.0138275036588311,0.0,0.0,0.0,-0.0076086595654487,60.0,-6.5735859870910645,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.864008461590856e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0004679056582972,290.9592590332031,294.1499938964844,280.95001220703125,280.40692138671875,285.0703430175781,281.1187744140625,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639705147331142e-09,0.0009980755858123,-0.0138275036588311,0.0,0.0,0.0,-0.0076086595654487,60.0,-6.5735859870910645,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0004676237294916,290.9565124511719,294.1499938964844,280.9143981933594,280.3720092773437,285.0325622558594,281.08074951171875,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693392120304e-09,0.0009974739514291,-0.0136431641876697,0.0,0.0,0.0,-0.0075737768784165,60.0,-6.592466354370117,-0.0,-6.783709949331751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0004676237294916,290.9565124511719,294.1499938964844,280.9143981933594,280.3720092773437,285.0325622558594,281.08074951171875,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.5693392120304e-09,0.0009974739514291,-0.0136431641876697,0.0,0.0,0.0,-0.0075737768784165,60.0,-6.592466354370117,-0.0,-6.783709949331751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.355265501653776e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.85155420494266e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,7.276327232830226e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.851551294559612e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004673149087466,290.9546203613281,294.1499938964844,280.891357421875,280.34942626953125,285.00689697265625,281.0556335449219,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492285293229315e-09,0.0009968151571229,-0.0134413009509444,0.0,0.0,0.0,-0.0075355782173573,60.0,-6.603366374969482,-0.0,-6.774750005433816e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.351705375593156e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.84780490398407e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.847802721196786e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0004671370552387,290.9537658691406,294.1499938964844,280.8808288574219,280.339111328125,284.9948425292969,281.0440368652344,290.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447917672540825e-09,0.000996435759589,-0.0133250690996646,0.0,0.0,0.0,-0.0075135836377739,60.0,-6.607868671417236,-0.0,-6.769593596800405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.34526397031732e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.841021528700368e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,7.268547778949142e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.84101861831732e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004668152832891,290.9523620605469,294.1499938964844,280.8647766113281,280.3233947753906,284.9760437011719,281.0264892578125,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640110165439e-09,0.0009957493748515,-0.013114757835865,0.0,0.0,0.0,-0.0074737863615155,60.0,-6.613735675811768,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.338086965726689e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.833463991526514e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.833461081143469e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0004664567823056,290.95098876953125,294.1499938964844,280.8492126464844,280.3081359863281,284.9573059082031,281.00933837890625,290.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618820667266846,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.32107213884592e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.815546945901588e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.815544035518542e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004656068631447,290.9482116699219,294.1499938964844,280.8194274902344,280.2789611816406,284.919921875,280.9765625,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626127243041992,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.32107213884592e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.815546945901588e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.815544035518542e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004656068631447,290.9482116699219,294.1499938964844,280.8194274902344,280.2789611816406,284.919921875,280.9765625,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626127243041992,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.301043610321358e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.794455399969591e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.794452489586548e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.000464606389869,290.9454345703125,294.1499938964844,280.7913513183594,280.25146484375,284.8827819824219,280.9461669921875,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600451817976e-09,0.0009910375811159,-0.0116711053997278,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629675388336182,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.301043610321358e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.794455399969591e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.794452489586548e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.000464606389869,290.9454345703125,294.1499938964844,280.7913513183594,280.25146484375,284.8827819824219,280.9461669921875,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600451817976e-09,0.0009910375811159,-0.0116711053997278,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629675388336182,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.770725591806696e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.770722681423648e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0004634807701222,290.9426574707031,294.1499938964844,280.7649230957031,280.2255554199219,284.8459167480469,280.9181213378906,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886410553008,4.53580639714346e-09,0.0009886365151032,-0.0109354332089424,0.0,0.0,0.0,-0.0070614120922982,60.0,-6.630040645599365,-0.0,-6.664018314950226e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.770725591806696e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.770722681423648e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0004634807701222,290.9426574707031,294.1499938964844,280.7649230957031,280.2255554199219,284.8459167480469,280.9181213378906,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886410553008,4.53580639714346e-09,0.0009886365151032,-0.0109354332089424,0.0,0.0,0.0,-0.0070614120922982,60.0,-6.630040645599365,-0.0,-6.664018314950226e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.74500726442784e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004622609121724,290.9398803710937,294.1499938964844,280.7400207519531,280.201171875,284.809326171875,280.8922119140625,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231520467357086e-09,0.0009860346326604,-0.0101381922140717,0.0,0.0,0.0,-0.0069105643779039,60.0,-6.6278395652771,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.74500726442784e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004622609121724,290.9398803710937,294.1499938964844,280.7400207519531,280.201171875,284.809326171875,280.8922119140625,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231520467357086e-09,0.0009860346326604,-0.0101381922140717,0.0,0.0,0.0,-0.0069105643779039,60.0,-6.6278395652771,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.241293446393684e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.73153510130942e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.731532190926372e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.000461621733848,290.9384765625,294.1499938964844,280.7281188964844,280.1894836425781,284.7911682128906,280.8802490234375,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072080006523038e-09,0.0009846711764112,-0.0097204456105828,0.0,0.0,0.0,-0.006831522565335,60.0,-6.625710964202881,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.228280396200716e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.717831562738866e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.71782865235582e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0004609716997947,290.93707275390625,294.1499938964844,280.716552734375,280.1781616210937,284.7730712890625,280.8687744140625,290.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931933776534e-09,0.0009832847863435,-0.009295598603785,0.0,0.0,0.0,-0.0067511391825973,60.0,-6.623164176940918,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.201692591886967e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.689830767456442e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0004596436046995,290.9342956542969,294.1499938964844,280.69439697265625,280.15643310546875,284.7371520996094,280.8476257324219,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644713897461e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616739273071289,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.201692591886967e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.689830767456442e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0004596436046995,290.9342956542969,294.1499938964844,280.69439697265625,280.15643310546875,284.7371520996094,280.8476257324219,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644713897461e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616739273071289,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.174908336717635e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.661628428148106e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.66162551776506e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0004583056725095,290.9314880371094,294.1499938964844,280.6734619140625,280.13592529296875,284.7015991210937,280.82867431640625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449072318030403e-09,0.0009775978978723,-0.0075531071051955,0.0,0.0,0.0,-0.0064214565791189,60.0,-6.60902738571167,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.174908336717635e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.661628428148106e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.66162551776506e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0004583056725095,290.9314880371094,294.1499938964844,280.6734619140625,280.13592529296875,284.7015991210937,280.82867431640625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449072318030403e-09,0.0009775978978723,-0.0075531071051955,0.0,0.0,0.0,-0.0064214565791189,60.0,-6.60902738571167,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.633725130697712e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004569822049234,290.9286804199219,294.1499938964844,280.65362548828125,280.1164855957031,284.6663818359375,280.8116760253906,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600517272949219,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.633725130697712e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004569822049234,290.9286804199219,294.1499938964844,280.65362548828125,280.1164855957031,284.6663818359375,280.8116760253906,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600517272949219,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.128814417636022e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.613089059712364e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.61308687692508e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0004560032102745,290.9265441894531,294.1499938964844,280.63922119140625,280.1023864746094,284.6398620605469,280.8002319335937,290.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670576204621966e-09,0.0009726866264827,-0.0060481950640678,0.0,0.0,0.0,-0.0061367349699139,60.0,-6.593723297119141,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.122717892751098e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.60666875471361e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.095455657690763e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.606666571926326e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0004556986677926,290.9258728027344,294.1499938964844,280.6347961425781,280.0980529785156,284.63153076171875,280.7968139648437,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039590124,2.594611192563434e-09,0.0009720370289869,-0.0058491420932114,0.0,0.0,0.0,-0.0060990755446255,60.0,-6.591559886932373,-0.0,-6.442088817948388e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.110327664529903e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.593620779924096e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,7.085817924235016e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.59361859713681e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004550797166302,290.9244689941406,294.1499938964844,280.625732421875,280.08917236328125,284.6142883300781,280.7901611328125,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707191493362,2.4402209142238007e-09,0.0009707167046144,-0.0054445867426693,0.0,0.0,0.0,-0.0060225371271371,60.0,-6.587063789367676,-0.0,-6.424598808507653e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.098232112592086e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.580884216120468e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,7.076410838635638e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.580882033333182e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0004544755502138,290.92303466796875,294.1499938964844,280.61688232421875,280.0804748535156,284.5971069335937,280.783935546875,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694302571006,2.2895176865489475e-09,0.0009694279287941,-0.0050496901385486,0.0,0.0,0.0,-0.0059478268958628,60.0,-6.582604885101318,-0.0,-6.407550046105825e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.075471461983398e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.000453338609077,290.92022705078125,294.1499938964844,280.5997619628906,280.0636901855469,284.5630187988281,280.7728881835937,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.00591432353292e-09,0.0009670027648098,-0.0043065412901341,0.0,0.0,0.0,-0.0058072316460311,60.0,-6.574066162109375,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.075471461983398e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.000453338609077,290.92022705078125,294.1499938964844,280.5997619628906,280.0636901855469,284.5630187988281,280.7728881835937,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.00591432353292e-09,0.0009670027648098,-0.0043065412901341,0.0,0.0,0.0,-0.0058072316460311,60.0,-6.574066162109375,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.535079880151898e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.535077697364612e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.000452302803751,290.9173889160156,294.1499938964844,280.5833435058594,280.047607421875,284.52935791015625,280.7637634277344,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.7475419999968267e-09,0.0009647932602092,-0.0036295012105256,0.0,0.0,0.0,-0.0056791449896991,60.0,-6.566359996795654,-0.0,-6.346423475633857e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
