time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.535079880151898e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.535077697364612e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.000452302803751,290.9173889160156,294.1499938964844,280.5833435058594,280.047607421875,284.52935791015625,280.7637634277344,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.7475419999968267e-09,0.0009647932602092,-0.0036295012105256,0.0,0.0,0.0,-0.0056791449896991,60.0,-6.566359996795654,-0.0,-6.346423475633857e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.0358589659445e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.515199053566904e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004513598396442,290.91455078125,294.1499938964844,280.5675048828125,280.0321044921875,284.4960327148437,280.7562866210937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627832914702,1.5123262642191542e-09,0.000962781778071,-0.0030131365638226,0.0,0.0,0.0,-0.0055625373497605,60.0,-6.55950927734375,-0.0,-6.319985601521695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.0358589659445e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.515199053566904e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004513598396442,290.91455078125,294.1499938964844,280.5675048828125,280.0321044921875,284.4960327148437,280.7562866210937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627832914702,1.5123262642191542e-09,0.000962781778071,-0.0030131365638226,0.0,0.0,0.0,-0.0055625373497605,60.0,-6.55950927734375,-0.0,-6.319985601521695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004505177494138,290.9117126464844,294.1499938964844,280.5521545410156,280.0170593261719,284.46307373046875,280.7504272460937,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609867120161,1.3022647404881127e-09,0.0009609854314476,-0.0024626837112009,0.0,0.0,0.0,-0.005458400119096,60.0,-6.553707599639893,-0.0,-6.296421872775683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004505177494138,290.9117126464844,294.1499938964844,280.5521545410156,280.0170593261719,284.46307373046875,280.7504272460937,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609867120161,1.3022647404881127e-09,0.0009609854314476,-0.0024626837112009,0.0,0.0,0.0,-0.005458400119096,60.0,-6.553707599639893,-0.0,-6.296421872775683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.011336078401656e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.489377407589929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,7.008824468357489e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.489375224802644e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0004501348885241,290.9103088378906,294.1499938964844,280.5446472167969,280.0096740722656,284.4467468261719,280.7480773925781,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601698839105,1.2067614685307147e-09,0.0009601687197573,-0.0022124224342405,0.0,0.0,0.0,-0.0054110549390316,60.0,-6.551236629486084,-0.0,-6.285723230803343e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.004884486785159e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.482583845965564e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.003806240390986e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.48258166317828e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004498126218095,290.9089050292969,294.1499938964844,280.5372009277344,280.0024108886719,284.4306945800781,280.74609375,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009423519368283,1.109209279981371e-09,0.0009423508308827,-0.0019737756811082,0.0,0.0,0.0,-0.0052773235365748,60.0,-6.509397506713867,-0.0,-6.27672420705494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,7.060853386064991e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,7.435424049617723e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,5.491780757438392e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.4354225944262e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0003527042572386,290.9075012207031,294.1499938964844,280.52252197265625,279.9880065917969,284.40234375,280.7428283691406,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007055602618493,8.332942669220245e-10,0.000705559446942,-0.0014851840678602,0.0,0.0,0.0,-0.0039538647979497,60.0,-5.716923236846924,-0.0,-3.859143760109873e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,7.060853386064991e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,7.435424049617723e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,5.491780757438392e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.4354225944262e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0003527042572386,290.9075012207031,294.1499938964844,280.52252197265625,279.9880065917969,284.40234375,280.7428283691406,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007055602618493,8.332942669220245e-10,0.000705559446942,-0.0014851840678602,0.0,0.0,0.0,-0.0039538647979497,60.0,-5.716923236846924,-0.0,-3.859143760109873e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,3.5001688956981525e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,3.685849151224829e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,2.72235647571506e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,3.685848423629068e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001748406939441,290.9070129394531,294.1499938964844,280.5080261230469,279.97381591796875,284.38494873046875,280.74139404296875,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005086100427433,6.023430643153912e-10,0.0005086094606667,-0.0010749603388831,0.0,0.0,0.0,-0.0028441327158361,60.0,-4.245328903198242,-0.0,-9.48319023308386e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,3.5001688956981525e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,3.685849151224829e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,2.72235647571506e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,3.685848423629068e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001748406939441,290.9070129394531,294.1499938964844,280.5080261230469,279.97381591796875,284.38494873046875,280.74139404296875,290.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005086100427433,6.023430643153912e-10,0.0005086094606667,-0.0010749603388831,0.0,0.0,0.0,-0.0028441327158361,60.0,-4.245328903198242,-0.0,-9.48319023308386e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,3.031969754374586e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.1928124371916056e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,2.358201163588092e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,3.192811709595844e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001514531613793,290.90966796875,294.1499938964844,280.4935913085937,279.9596862792969,284.3821105957031,280.7555236816406,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230636939406,4.04071137660722e-10,0.0003230633155908,-0.0007392465486191,0.0,0.0,0.0,-0.0018197272438555,60.0,-2.8183672428131104,-0.0,-7.115838585036727e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,3.031969754374586e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.1928124371916056e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,2.358201163588092e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,3.192811709595844e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001514531613793,290.90966796875,294.1499938964844,280.4935913085937,279.9596862792969,284.3821105957031,280.7555236816406,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230636939406,4.04071137660722e-10,0.0003230633155908,-0.0007392465486191,0.0,0.0,0.0,-0.0018197272438555,60.0,-2.8183672428131104,-0.0,-7.115838585036727e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.15499458136037e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.2693146092933603e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.676108513493091e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,2.2693140635965392e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001076464395737,290.9115600585937,294.1499938964844,280.4814758300781,279.9477844238281,284.3824768066406,280.7635498046875,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284614747622,2.860361669743128e-10,0.0002284611837239,-0.000523532857187,0.0,0.0,0.0,-0.001287035527639,60.0,-2.018312454223633,-0.0,-3.594749831137278e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,2.005707392527256e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.112108086294029e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.5599962353007868e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.112107540597208e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0001001892378553,290.9118957519531,294.1499938964844,280.4791564941406,279.94549560546875,284.3826599121094,280.7650756835937,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130791835952,2.6666610586367767e-10,0.0002130789071088,-0.0004879908810835,0.0,0.0,0.0,-0.0012003112351521,60.0,-1.8890515565872192,-0.0,-3.1139490985765406e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,1.5891775547061116e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6734817108954303e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.2360283108137082e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.6734813470975496e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.93827130110003e-05,290.9126892089844,294.1499938964844,280.47186279296875,279.9383850097656,284.3833312988281,280.76934814453125,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693311642156,2.1179039078056403e-10,0.0001693309459369,-0.0003874695685226,0.0,0.0,0.0,-0.000953793991357,60.0,-1.5310618877410889,-0.0,-1.954884920607469e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,1.23792215163121e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.303592580370605e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.628292900742965e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.3035922165727245e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,6.183677760418504e-05,290.91326904296875,294.1499938964844,280.4645690917969,279.93121337890625,284.3839111328125,280.77264404296875,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319040748057,1.649784892032713e-10,0.0001319039147347,-0.0003018275019712,0.0,0.0,0.0,-0.0007429778343066,60.0,-1.2225021123886108,-0.0,-1.1862137938578599e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.033690508251311e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.406820259348024e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,5.4706538321624976e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.40681844035862e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.513474075589329e-05,290.9139099121094,294.1499938964844,280.4497375488281,279.91668701171875,284.3846435546875,280.7763977050781,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.494613964809105e-05,9.373854470418051e-11,7.494605233659968e-05,-0.0001714942336548,0.0,0.0,0.0,-0.0004221500421408,60.0,-0.7371081113815308,-0.0,-3.8295067117388726e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.033690508251311e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.406820259348024e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,5.4706538321624976e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.40681844035862e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.513474075589329e-05,290.9139099121094,294.1499938964844,280.4497375488281,279.91668701171875,284.3846435546875,280.7763977050781,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.494613964809105e-05,9.373854470418051e-11,7.494605233659968e-05,-0.0001714942336548,0.0,0.0,0.0,-0.0004221500421408,60.0,-0.7371081113815308,-0.0,-3.8295067117388726e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,3.562772690202109e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,3.75177387468284e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.7710482299880823e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.7517731925618136e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.7796788597479463e-05,290.91412353515625,294.1499938964844,280.4345703125,279.9018249511719,284.3848876953125,280.77764892578125,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7962607166264206e-05,4.748151177791371e-11,3.7962559872539714e-05,-8.6867185018491e-05,0.0,0.0,0.0,-0.0002138324052793,60.0,-0.4098475873470306,-0.0,-9.825453645140314e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,3.562772690202109e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,3.75177387468284e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.7710482299880823e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.7517731925618136e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.7796788597479463e-05,290.91412353515625,294.1499938964844,280.4345703125,279.9018249511719,284.3848876953125,280.77764892578125,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.7962607166264206e-05,4.748151177791371e-11,3.7962559872539714e-05,-8.6867185018491e-05,0.0,0.0,0.0,-0.0002138324052793,60.0,-0.4098475873470306,-0.0,-9.825453645140314e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.5484949926758418e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.6306408952004858e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.204386194331164e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.6306405541399729e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.735053259239066e-06,290.9140625,294.1499938964844,280.4189453125,279.88653564453125,284.3848876953125,280.7779235839844,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6499780031153932e-05,2.0636997319356528e-11,1.6499760022270493e-05,-3.7755282392026857e-05,0.0,0.0,0.0,-9.293848415836692e-05,60.0,-0.1981722116470337,-0.0,-1.8560765771558074e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.5484949926758418e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.6306408952004858e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.204386194331164e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.6306405541399729e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.735053259239066e-06,290.9140625,294.1499938964844,280.4189453125,279.88653564453125,284.3848876953125,280.7779235839844,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6499780031153932e-05,2.0636997319356528e-11,1.6499760022270493e-05,-3.7755282392026857e-05,0.0,0.0,0.0,-9.293848415836692e-05,60.0,-0.1981722116470337,-0.0,-1.8560765771558074e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,5.136994332133327e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.409506229625549e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.995444046722696e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.409504524322983e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.566034936535289e-06,290.9140319824219,294.1499938964844,280.4028015136719,279.8706970214844,284.3848876953125,280.7779235839844,290.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.473745659401175e-06,6.8462262768631535e-12,5.473738838190911e-06,-1.2525125384854618e-05,0.0,0.0,0.0,-3.083200135733932e-05,60.0,-0.083073005080223,-0.0,-2.04265228863354e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,5.136994332133327e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.409506229625549e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.995444046722696e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.409504524322983e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.566034936535289e-06,290.9140319824219,294.1499938964844,280.4028015136719,279.8706970214844,284.3848876953125,280.7779235839844,290.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.473745659401175e-06,6.8462262768631535e-12,5.473738838190911e-06,-1.2525125384854618e-05,0.0,0.0,0.0,-3.083200135733932e-05,60.0,-0.083073005080223,-0.0,-2.04265228863354e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.521981627978676e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.655770003912039e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.961543318884651e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.6557694354778505e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2597821523741004e-06,290.9140319824219,294.1499938964844,280.3944702148437,279.862548828125,284.3848876953125,280.77789306640625,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6872016860579606e-06,3.36101112219378e-12,2.687198275452829e-06,-6.148974534880836e-06,0.0,0.0,0.0,-1.5136232832446694e-05,60.0,-0.0493390932679176,-0.0,-4.92334417592083e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.0676955497501694e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.1243356112800029e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,8.304306930995153e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.1243353981171825e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,5.333360491022177e-07,290.9140319824219,294.1499938964844,280.385986328125,279.8542175292969,284.3848876953125,280.77789306640625,290.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.13768771825562e-06,1.4229782716729256e-12,1.1376862403267296e-06,-2.6032794266939163e-06,0.0,0.0,0.0,-6.408270564861596e-06,60.0,-0.0281083863228559,-0.0,-8.824115483446748e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,6.310947320287141e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,6.645736405630487e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,4.9085198128295815e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,6.645735073362857e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.1524489685352826e-08,290.9140319824219,294.1499938964844,280.3684387207031,279.8370056152344,284.3848876953125,280.77789306640625,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.724926038259582e-08,8.410391388316218e-14,6.724917511746753e-08,-1.5387702489988444e-07,0.0,0.0,0.0,-3.787863533943892e-07,60.0,-0.006493363995105,-0.0,-3.0829426417479247e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,6.310947320287141e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,6.645736405630487e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,4.9085198128295815e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,6.645735073362857e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.1524489685352826e-08,290.9140319824219,294.1499938964844,280.3684387207031,279.8370056152344,284.3848876953125,280.77789306640625,290.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.724926038259582e-08,8.410391388316218e-14,6.724917511746753e-08,-1.5387702489988444e-07,0.0,0.0,0.0,-3.787863533943892e-07,60.0,-0.006493363995105,-0.0,-3.0829426417479247e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-6.982031064417527e-10,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-7.352419784112382e-10,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-5.430473848377915e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-7.352418118777845e-10,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-3.487669042456787e-09,290.9140319824219,294.1499938964844,280.3500061035156,279.8189392089844,284.3848876953125,280.77789306640625,290.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,7.419604486358366e-09,-9.291256864362926e-15,-7.419595604574169e-09,1.6991743123639935e-08,0.0,0.0,0.0,4.180765245109797e-08,60.0,-0.0010245210723951,-0.0,-3.775546791990087e-18,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-6.982031064417527e-10,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-7.352419784112382e-10,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-5.430473848377915e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-7.352418118777845e-10,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-3.487669042456787e-09,290.9140319824219,294.1499938964844,280.3500061035156,279.8189392089844,284.3848876953125,280.77789306640625,290.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,7.419604486358366e-09,-9.291256864362926e-15,-7.419595604574169e-09,1.6991743123639935e-08,0.0,0.0,0.0,4.180765245109797e-08,60.0,-0.0010245210723951,-0.0,-3.775546791990087e-18,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-4.24703952561778e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-4.4723405534519145e-11,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-3.303256626563389e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-4.472339512617829e-11,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.1214842382821783e-10,290.9140319824219,294.1499938964844,280.3307189941406,279.800048828125,284.3848876953125,280.77789306640625,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,4.5723280717169246e-10,-5.442850018785698e-16,-4.5723227981575576e-10,1.042728570155304e-09,0.0,0.0,0.0,2.561137080192566e-09,60.0,-4.540449026535498e-06,-0.0,-1.3962042951593642e-20,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-4.24703952561778e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-4.4723405534519145e-11,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-3.303256626563389e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-4.472339512617829e-11,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.1214842382821783e-10,290.9140319824219,294.1499938964844,280.3307189941406,279.800048828125,284.3848876953125,280.77789306640625,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,4.5723280717169246e-10,-5.442850018785698e-16,-4.5723227981575576e-10,1.042728570155304e-09,0.0,0.0,0.0,2.561137080192566e-09,60.0,-4.540449026535498e-06,-0.0,-1.3962042951593642e-20,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.3303979445877799e-11,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.4009741283738109e-11,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.034755007373045e-11,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.4009737814291157e-11,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,6.645613226385905e-11,290.9140319824219,294.1499938964844,280.3123474121094,279.78204345703125,284.3848876953125,280.77789306640625,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4128900827081736e-10,2.0350443013817399e-16,1.4128880010400025e-10,-3.24701904252933e-10,0.0,0.0,0.0,-8.003553375601765e-10,60.0,0.000149095969391,-0.0,-1.3700584811676913e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.355982513773224e-11,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.4279159452068587e-11,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.0546541938383223e-11,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.427915598262164e-11,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,6.773413774308068e-11,290.9140319824219,294.1499938964844,280.31072998046875,279.78045654296875,284.3848876953125,280.77789306640625,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4123334446392022e-10,2.041228435990084e-16,1.4123313629710308e-10,-3.2638336477930347e-10,0.0,0.0,0.0,-8.003553375601765e-10,60.0,0.0001559207739774,-0.0,-1.42326087620293e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-1.790920385082162e-12,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.8859267446325045e-12,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,-1.3929394747022594e-12,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.8859263109516355e-12,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-8.94601840523146e-12,290.9140319824219,294.1499938964844,280.30047607421875,279.7704162597656,284.3848876953125,280.77789306640625,290.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,2.001294616138516e-11,-3.066910425638769e-17,-2.0012916671086067e-11,4.5079474875198144e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.0001725324982544,-0.0,-2.4827263911943638e-23,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.29010009765625,279.76025390625,284.3848876953125,280.77789306640625,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.415016188208224e-13,-5.062350311908206e-18,8.415066603609248e-13,-1.386706287992423e-12,0.0,0.0,0.0,0.0,60.0,0.0001755293924361,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.2689514160156,279.7395324707031,284.3848876953125,280.77789306640625,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001692760561127,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.2689514160156,279.7395324707031,284.3848876953125,280.77789306640625,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001692760561127,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
