time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.24737548828125,279.7183837890625,284.3848876953125,280.77789306640625,290.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722083397123461e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001579663658048,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.24737548828125,279.7183837890625,284.3848876953125,280.77789306640625,290.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722083397123461e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001579663658048,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.2254638671875,279.6968994140625,284.3848876953125,280.77789306640625,290.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001465292734792,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.2254638671875,279.6968994140625,284.3848876953125,280.77789306640625,290.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001465292734792,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.20330810546875,279.6752014160156,284.3848876953125,280.77789306640625,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001358037843601,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.20330810546875,279.6752014160156,284.3848876953125,280.77789306640625,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001358037843601,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.19219970703125,279.664306640625,284.3848876953125,280.77789306640625,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001307166385231,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.1810302734375,279.65338134765625,284.3848876953125,280.77789306640625,290.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001258312986465,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.15869140625,279.6314697265625,284.3848876953125,280.77789306640625,290.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001166860238299,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.15869140625,279.6314697265625,284.3848876953125,280.77789306640625,290.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001166860238299,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.13641357421875,279.6096496582031,284.3848876953125,280.77789306640625,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001082380331354,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.13641357421875,279.6096496582031,284.3848876953125,280.77789306640625,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001082380331354,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.1142883300781,279.58795166015625,284.3848876953125,280.77789306640625,290.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722082569942848e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001004294172162,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.1142883300781,279.58795166015625,284.3848876953125,280.77789306640625,290.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722082569942848e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001004294172162,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.11691546339205e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.388362282407466e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.9798269931348723e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.388360656104207e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.5560051037515352e-12,290.9140319824219,294.1499938964844,280.0924072265625,279.5664978027344,284.3848876953125,280.77789306640625,290.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,4.580824868732902e-12,-9.144989560669829e-18,-4.580815761434653e-12,3.924301855695589e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.320939716417342e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.11691546339205e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.388362282407466e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,3.9798269931348723e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.388360656104207e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.5560051037515352e-12,290.9140319824219,294.1499938964844,280.0924072265625,279.5664978027344,284.3848876953125,280.77789306640625,290.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,4.580824868732902e-12,-9.144989560669829e-18,-4.580815761434653e-12,3.924301855695589e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.320939716417342e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.0815734863281,279.555908203125,284.3848876953125,280.77789306640625,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.415016188208224e-13,-5.062349898317898e-18,8.415066603609248e-13,-1.386706287992423e-12,0.0,0.0,0.0,0.0,60.0,8.978722325991839e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.07086181640625,279.5453796386719,284.3848876953125,280.77789306640625,290.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.649787923786789e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.0497436523437,279.5246887207031,284.3848876953125,280.77789306640625,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.415016188208224e-13,-5.062349898317898e-18,8.415066603609248e-13,-1.386706287992423e-12,0.0,0.0,0.0,0.0,60.0,8.031145262066275e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.0497436523437,279.5246887207031,284.3848876953125,280.77789306640625,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.415016188208224e-13,-5.062349898317898e-18,8.415066603609248e-13,-1.386706287992423e-12,0.0,0.0,0.0,0.0,60.0,8.031145262066275e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.0291748046875,279.5045471191406,284.3848876953125,280.77789306640625,290.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.457584433723241e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,280.0291748046875,279.5045471191406,284.3848876953125,280.77789306640625,290.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669936289018e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.457584433723241e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.0092163085937,279.4849853515625,284.3848876953125,280.77789306640625,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722082569942848e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.926843343535438e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,280.0092163085937,279.4849853515625,284.3848876953125,280.77789306640625,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722082569942848e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.926843343535438e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,279.989990234375,279.4661560058594,284.3848876953125,280.77789306640625,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722082569942848e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.434574606828392e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,279.989990234375,279.4661560058594,284.3848876953125,280.77789306640625,290.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722082569942848e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.434574606828392e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9806823730469,279.45703125,284.3848876953125,280.77789306640625,290.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669109108404e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.202368240337819e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9715881347656,279.4481201171875,284.3848876953125,280.77789306640625,290.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669109108404e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.978903936920688e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9541320800781,279.4309997558594,284.3848876953125,280.77789306640625,290.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669109108404e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.555090319830924e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9541320800781,279.4309997558594,284.3848876953125,280.77789306640625,290.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669109108404e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.555090319830924e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9376525878906,279.41485595703125,284.3848876953125,280.77789306640625,290.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.858444255569308e-13,-4.443936437483454e-18,7.85848870785838e-13,-3.068182860554991e-12,0.0,0.0,0.0,0.0,60.0,5.1618404540931806e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9376525878906,279.41485595703125,284.3848876953125,280.77789306640625,290.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.858444255569308e-13,-4.443936437483454e-18,7.85848870785838e-13,-3.068182860554991e-12,0.0,0.0,0.0,0.0,60.0,5.1618404540931806e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9223022460937,279.3998107910156,284.3848876953125,280.77789306640625,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669109108404e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.797025030711666e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.9223022460937,279.3998107910156,284.3848876953125,280.77789306640625,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103669109108404e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.797025030711666e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,279.9081420898437,279.3859558105469,284.3848876953125,280.77789306640625,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722081742762236e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.45825353381224e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,279.9081420898437,279.3859558105469,284.3848876953125,280.77789306640625,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722081742762236e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.45825353381224e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,279.90155029296875,279.3794860839844,284.3848876953125,280.77789306640625,290.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722080915581623e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.299309148336761e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9140319824219,294.1499938964844,279.89532470703125,279.37335205078125,284.3848876953125,280.77789306640625,290.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8140044587972024e-12,-7.722080088401009e-18,-1.813996760961778e-12,2.950274356414151e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.146344872424379e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.558457731696025e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694181141203733e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.9899134965674361e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.694180328052104e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780025518757676e-12,290.9140319824219,294.1499938964844,279.8838806152344,279.3621520996094,284.3848876953125,280.77789306640625,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8696617604813115e-12,-7.103667454747179e-18,-1.869654604746973e-12,1.268797783851583e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8539561501238495e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
