time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6022033691406,291.1499938964844,284.4354858398437,283.453369140625,295.69439697265625,297.6227722167969,291.7165832519531,1.0,0.1490138173103332,0.0574187822639942,0.0574187822639942,1.0,1.0,-0.4881990849971771,0.0001062659503077,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679872512817383,60.0,729.8582763671875,-0.0,26.346336364746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80029296875,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82147216796875,291.1499938964844,284.47235107421875,283.46685791015625,295.69384765625,297.60748291015625,291.92578125,1.0,0.1565811783075332,0.2459350228309631,0.2459350228309631,0.9955154061317444,1.0,-0.489600121974945,0.0325611717998981,0.4570389688014984,-0.1133355870842933,0.0,0.0,0.0,27.19931030273437,60.0,657.7405395507812,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,294.97247314453125,297.5853271484375,292.2850036621094,1.0,0.1694027632474899,0.622967541217804,0.622967541217804,0.9865462183952332,1.0,-0.4921590685844421,0.1863707602024078,0.3057883083820343,0.0391604900360107,0.0,0.0,0.0,33.64054489135742,60.0,439.3616333007813,-0.0,34.94687271118164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2055969238281,291.1499938964844,284.5458679199219,283.4918212890625,294.97247314453125,297.5853271484375,292.2850036621094,1.0,0.1694027632474899,0.622967541217804,0.622967541217804,0.9865462183952332,1.0,-0.4921590685844421,0.1863707602024078,0.3057883083820343,0.0391604900360107,0.0,0.0,0.0,33.64054489135742,60.0,439.3616333007813,-0.0,34.94687271118164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,293.928466796875,297.57110595703125,292.2337646484375,1.0,0.1795582175254821,1.0,1.0,0.9775769710540771,1.0,-0.4943325221538543,0.2161068767309188,0.2782256305217743,0.0682111680507659,0.0,0.0,0.0,39.09871673583984,60.0,-41.542388916015625,-0.0,39.74163436889648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2640991210937,291.1499938964844,284.6190795898437,283.5141906738281,293.928466796875,297.57110595703125,292.2337646484375,1.0,0.1795582175254821,1.0,1.0,0.9775769710540771,1.0,-0.4943325221538543,0.2161068767309188,0.2782256305217743,0.0682111680507659,0.0,0.0,0.0,39.09871673583984,60.0,-41.542388916015625,-0.0,39.74163436889648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,293.9115600585937,297.5599670410156,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317757487297058,1.0,-0.4961300492286682,0.2178916782140731,0.2782383561134338,0.0694965273141861,0.0,0.0,0.0,43.6091423034668,48.0,-90.85650634765624,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.485763669013977,0.050000000745058,0.2325878292322158,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,293.9115600585937,297.5599670410156,292.1769104003906,1.0,0.1875163912773132,1.0,1.0,0.9317757487297058,1.0,-0.4961300492286682,0.2178916782140731,0.2782383561134338,0.0694965273141861,0.0,0.0,0.0,43.6091423034668,48.0,-90.85650634765624,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,293.90692138671875,297.5511474609375,292.1459350585937,1.0,0.1889606714248657,1.0,1.0,0.8859744668006897,1.0,-0.4965791404247284,0.2193713188171386,0.2772078216075897,0.0707773193717002,0.0,0.0,0.0,44.73478317260742,36.0,-85.31768035888672,-0.0,44.74542999267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,293.90692138671875,297.5511474609375,292.1459350585937,1.0,0.1889606714248657,1.0,1.0,0.8859744668006897,1.0,-0.4965791404247284,0.2193713188171386,0.2772078216075897,0.0707773193717002,0.0,0.0,0.0,44.73478317260742,36.0,-85.31768035888672,-0.0,44.74542999267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.2326861172914505,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,293.900146484375,297.5474853515625,292.1278991699219,1.0,0.1877672225236892,1.0,1.0,0.8630738854408264,1.0,-0.4963401257991791,0.2201097756624221,0.2762303650379181,0.0715143308043479,0.0,0.0,0.0,44.13425827026367,36.0,-81.52461242675781,-0.0,44.21037673950195,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939420700073,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939420700073,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939420700073,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939420700073,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939420700073,0.050000000745058,0.2324575930833816,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,293.8775329589844,297.54425048828125,292.108154296875,1.0,0.1854885220527649,1.0,1.0,0.8265622854232788,1.0,-0.4958527088165283,0.2215471267700195,0.2743055820465088,0.0729971081018447,0.0,0.0,0.0,42.910438537597656,25.0,-79.8978500366211,-0.0,43.12148666381836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.0360852591693401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,293.7789611816406,297.5389709472656,292.0569152832031,1.0,0.1785260885953903,1.0,1.0,0.7535391449928284,1.0,-0.4943525791168213,0.2262280881404876,0.2681244909763336,0.0778550133109092,0.0,0.0,0.0,39.14452362060547,25.0,-90.30776977539062,-0.0,39.78377151489258,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.0360852591693401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953225553035736,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,293.7789611816406,297.5389709472656,292.0569152832031,1.0,0.1785260885953903,1.0,1.0,0.7535391449928284,1.0,-0.4943525791168213,0.2262280881404876,0.2681244909763336,0.0778550133109092,0.0,0.0,0.0,39.14452362060547,25.0,-90.30776977539062,-0.0,39.78377151489258,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000863671302795,0.050000000745058,0.0463204011321067,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000863671302795,0.050000000745058,0.0487776137888431,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000863671302795,0.050000000745058,0.0360269770026207,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000863671302795,0.050000000745058,0.0487776137888431,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000863671302795,0.050000000745058,0.2313800007104873,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,293.6679077148437,297.5362854003906,292.01287841796875,1.0,0.1750065833330154,1.0,1.0,0.707685112953186,1.0,-0.4935539960861206,0.2313322871923446,0.2622216939926147,0.0830031335353851,0.0,0.0,0.0,37.14028930664063,25.0,-107.92715454101562,-0.0,38.01581954956055,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.231192409992218,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,293.5753173828125,297.53485107421875,291.98016357421875,1.0,0.173141211271286,1.0,1.0,0.6805160045623779,1.0,-0.4931538105010986,0.2355281114578247,0.2576256990432739,0.0871957316994667,0.0,0.0,0.0,36.135868072509766,25.0,-124.23877716064452,-0.0,37.13215637207031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,292.8086853027344,297.5313720703125,291.8265075683594,1.0,0.1688420176506042,1.0,1.0,0.5587321519851685,1.0,-0.492246150970459,0.2707058191299438,0.2215403318405151,0.122194766998291,0.0,0.0,0.0,33.86051177978516,25.0,-271.1905517578125,-0.0,35.13946533203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,292.8086853027344,297.5313720703125,291.8265075683594,1.0,0.1688420176506042,1.0,1.0,0.5587321519851685,1.0,-0.492246150970459,0.2707058191299438,0.2215403318405151,0.122194766998291,0.0,0.0,0.0,33.86051177978516,25.0,-271.1905517578125,-0.0,35.13946533203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,291.23052978515625,297.52734375,291.4358215332031,1.0,0.1654064506292343,1.0,1.0,0.4369482696056366,1.0,-0.4915336966514587,0.3374920189380646,0.1540416777133941,0.1885869055986404,0.0,0.0,0.0,32.07915115356445,25.0,-622.3802490234375,-0.0,33.590797424316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,291.23052978515625,297.52734375,291.4358215332031,1.0,0.1654064506292343,1.0,1.0,0.4369482696056366,1.0,-0.4915336966514587,0.3374920189380646,0.1540416777133941,0.1885869055986404,0.0,0.0,0.0,32.07915115356445,25.0,-622.3802490234375,-0.0,33.590797424316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319940567017,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319940567017,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319940567017,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319940567017,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.5168319940567017,0.050000000745058,0.230293333530426,291.2829895019531,287.6499938964844,285.1629638671875,283.615478515625,290.2724304199219,297.52447509765625,291.1200561523437,1.0,0.1639543026685714,1.0,1.0,0.3760563135147095,1.0,-0.4912358522415161,0.3763749897480011,0.1148608475923538,0.2272260636091232,0.0,0.0,0.0,31.335752487182617,25.0,-840.6107177734375,-0.0,32.94782638549805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9655456542969,0.5191137194633484,0.050000000745058,0.2301689088344574,290.9298095703125,287.1499938964844,285.19903564453125,283.6190795898437,289.2864685058594,297.5205993652344,290.7300720214844,1.0,0.1626526117324829,1.0,1.0,0.3056890070438385,1.0,-0.4909704625606537,0.4162870347499847,0.0746834352612495,0.2668780982494354,0.0,0.0,0.0,30.67408943176269,25.0,-1053.832763671875,-0.0,32.377315521240234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.2299607396125793,290.046630859375,286.6499938964844,285.271240234375,283.6255187988281,287.9802551269531,297.50909423828125,289.8123474121094,1.0,0.1604370176792144,1.0,1.0,0.1649543792009353,1.0,-0.4905271232128143,0.4656690657138824,0.0248580537736415,0.3158691823482513,0.0,0.0,0.0,29.5644474029541,25.0,-1297.4110107421875,-0.0,31.41928672790528,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.2299607396125793,290.046630859375,286.6499938964844,285.271240234375,283.6255187988281,287.9802551269531,297.50909423828125,289.8123474121094,1.0,0.1604370176792144,1.0,1.0,0.1649543792009353,1.0,-0.4905271232128143,0.4656690657138824,0.0248580537736415,0.3158691823482513,0.0,0.0,0.0,29.5644474029541,25.0,-1297.4110107421875,-0.0,31.41928672790528,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125427246094,0.5253422856330872,0.1331997215747833,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125427246094,0.5253422856330872,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125427246094,0.5255317687988281,0.1234320029616355,0.0358213707804679,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125427246094,0.5253422856330872,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125427246094,0.5253422856330872,0.050000000745058,0.2298521995544433,289.4677734375,286.6499938964844,285.31658935546875,283.62908935546875,287.3908386230469,297.4992370605469,289.23834228515625,1.0,0.159270778298378,1.0,1.0,0.0765816494822502,1.0,-0.49033123254776,0.4894065856933594,0.0009246394620276,0.3393751680850982,0.0,0.0,0.0,28.98568725585937,25.0,-1326.4320068359375,-0.0,30.92347717285156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.7380356192588806,0.1325643509626388,0.1046553999185562,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.5519121289253235,0.050000000745058,0.0482286475598812,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06103515625,0.7232810854911804,0.1229244470596313,0.0762500911951065,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.5519121289253235,0.050000000745058,0.0482286475598812,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.5519121289253235,0.050000000745058,0.2287759333848953,289.07196044921875,286.1499938964844,285.34344482421875,283.63104248046875,287.3401794433594,297.4926147460937,288.8195495605469,1.0,0.1601767241954803,1.0,1.0,0.0242197569459676,1.0,-0.607347309589386,0.6073347926139832,1.2516757124103606e-05,0.4310649335384369,0.0,0.0,0.0,24.17574691772461,45.0,-1424.51953125,-0.0,37.783836364746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696105957031,0.7457788586616516,0.1238501295447349,0.114278458058834,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1599426269531,0.5399608612060547,0.050000000745058,0.0483207255601882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.7307573556900024,0.1162333339452743,0.0832592025399208,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1599426269531,0.5399608612060547,0.050000000745058,0.0483207255601882,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1599426269531,0.5399608612060547,0.050000000745058,0.2292127311229705,288.0902099609375,286.1499938964844,285.4075622558594,283.6353454589844,287.4012145996094,297.47247314453125,287.9310607910156,1.0,0.167863592505455,1.0,1.0,0.0156247057020664,1.0,-0.6280984282493591,0.6280952095985413,3.1974345802154858e-06,0.4480660855770111,0.0,0.0,0.0,26.696266174316406,45.0,-1243.944091796875,-0.0,42.68234252929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.7403420805931091,0.122962512075901,0.1134150624275207,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.5366097688674927,0.050000000745058,0.0483491569757461,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836120605469,0.7257769107818604,0.1154847592115402,0.0827217772603035,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.5366097688674927,0.050000000745058,0.0483491569757461,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.5366097688674927,0.050000000745058,0.2293475866317749,287.99908447265625,286.1499938964844,285.4157409667969,283.6358642578125,287.4093322753906,297.4696044921875,287.8488464355469,1.0,0.1691694557666778,1.0,1.0,0.014531853608787,1.0,-0.6266474723815918,0.6266446709632874,2.811429567373125e-06,0.4468741416931152,0.0,0.0,0.0,27.40306282043457,33.0,-1201.3441162109375,-0.0,43.272071838378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.7244827151298523,0.1190590634942054,0.1093877851963043,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295317769050598,0.050000000745058,0.0484136492013931,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.710543155670166,0.1121274530887603,0.0800970271229744,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295317769050598,0.050000000745058,0.0484136492013931,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.5295317769050598,0.050000000745058,0.2296535074710846,287.5769348144531,286.1499938964844,285.4601135253906,283.6385192871094,287.45361328125,297.45343017578125,287.456787109375,1.0,0.1708644181489944,1.0,1.0,0.0085887862369418,1.0,-0.619185745716095,0.6191843748092651,1.3775722891296027e-06,0.4407635331153869,0.0,0.0,0.0,28.96914863586425,33.0,-983.5167236328124,-0.0,44.07818222045898,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.7194089889526367,0.1173689290881156,0.1075322851538658,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284361839294434,0.050000000745058,0.0484242402017116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.7052768468856812,0.1105828508734703,0.0788276866078376,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284361839294434,0.050000000745058,0.0484242402017116,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284361839294434,0.050000000745058,0.229703739285469,287.3534851074219,286.25,285.48809814453125,283.64013671875,287.4815368652344,297.44293212890625,287.2460632324219,1.0,0.1708421111106872,1.0,1.0,0.004843951202929,1.0,-0.6155208349227905,0.6155199408531189,8.696422355569666e-07,0.437761515378952,0.0,0.0,0.0,29.20458221435547,25.0,-863.5757446289062,-0.0,43.90507125854492,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.7692214250564575,0.1160013675689697,0.105510763823986,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.578880250453949,0.050000000745058,0.0480577163398265,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.7542639374732971,0.1091950461268425,0.0773247927427291,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.578880250453949,0.050000000745058,0.0480577163398265,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.6834708452224731,0.109853520989418,0.3683843910694122,287.0809936523437,286.25,285.5243225097656,283.64215087890625,287.5186462402344,297.4270324707031,286.9723205566406,1.0,0.1725817769765854,1.0,1.0,0.0,1.0,-0.7766399383544922,0.7766392827033997,6.549854560944368e-07,0.5654110908508301,0.0,0.0,0.0,21.394662857055664,25.0,-788.9039916992188,-0.0,55.020877838134766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8500046133995056,0.1148872599005699,0.1042018383741378,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448267102241516,0.050000000745058,0.0477616228163242,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8336635231971741,0.1078593581914901,0.0762229561805725,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448267102241516,0.050000000745058,0.0477616228163242,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.8288031816482544,0.1058903336524963,0.4804184734821319,286.6991882324219,286.3500061035156,285.5605773925781,283.6440734863281,287.5560913085937,297.3734130859375,286.6158752441406,1.0,0.175566554069519,1.0,1.0,0.0,1.0,-0.9077013731002808,0.907700538635254,7.938197086332366e-07,0.6745725870132446,0.0,0.0,0.0,15.345190048217772,25.0,-762.6783447265625,-0.0,66.3650894165039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909759879112244,0.1130080074071884,0.1024574935436248,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035200953483582,0.050000000745058,0.0479313284158706,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.7722639441490173,0.1049512401223182,0.0742857754230499,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035200953483582,0.050000000745058,0.0479313284158706,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585621476173401,0.0983950644731521,0.4521121978759765,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,287.6285400390625,297.2699890136719,286.2724304199219,1.0,0.1784034520387649,1.0,1.0,0.0,1.0,-0.8697280883789062,0.8697273135185242,7.442206424457254e-07,0.6434864401817322,0.0,0.0,0.0,19.2177734375,25.0,-473.5930480957031,-0.0,65.97286987304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909759879112244,0.1130080074071884,0.1024574935436248,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035200953483582,0.050000000745058,0.0479313284158706,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.7722639441490173,0.1049512401223182,0.0742857754230499,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035200953483582,0.050000000745058,0.0479313284158706,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585621476173401,0.0983950644731521,0.4521121978759765,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,287.6285400390625,297.2699890136719,286.2724304199219,1.0,0.1784034520387649,1.0,1.0,0.0,1.0,-0.8697280883789062,0.8697273135185242,7.442206424457254e-07,0.6434864401817322,0.0,0.0,0.0,19.2177734375,25.0,-473.5930480957031,-0.0,65.97286987304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
