time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.7707623243331909,0.1125860288739204,0.1019666790962219,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878741145133972,0.050000000745058,0.0480084344744682,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511751055717468,0.1036819294095039,0.0733451470732688,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878741145133972,0.050000000745058,0.0480084344744682,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.7335898876190186,0.0952945128083229,0.4368315637111664,286.1754455566406,286.45001220703125,285.67626953125,283.650146484375,287.6715087890625,297.2284545898437,286.1478271484375,1.0,0.1793877035379409,1.0,1.0,0.0,1.0,-0.8498530387878418,0.8498523235321045,7.189403277152451e-07,0.6270613670349121,0.0,0.0,0.0,20.949705123901367,25.0,-345.8358459472656,-0.0,65.3143310546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7618128061294556,0.1124934703111648,0.1018354222178459,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803176164627075,0.050000000745058,0.0480489805340766,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.7415307760238647,0.1029979065060615,0.0728314220905304,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803176164627075,0.050000000745058,0.0480489805340766,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7216087579727173,0.0935795977711677,0.4283916056156158,286.1044921875,286.54998779296875,285.7059936523437,283.6517333984375,287.7011413574219,297.20611572265625,286.0820007324219,1.0,0.1798782497644424,1.0,1.0,0.0,1.0,-0.8390455842018127,0.8390448689460754,7.053974400150764e-07,0.6181040406227112,0.0,0.0,0.0,21.85773658752441,25.0,-275.8593444824219,-0.0,64.9072494506836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497701048851013,0.1127022206783294,0.101945050060749,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690262317657471,0.050000000745058,0.0481144376099109,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274280190467834,0.1018333360552787,0.0719643756747245,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690262317657471,0.050000000745058,0.0481144376099109,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013576030731201,0.0906073227524757,0.4138079285621643,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,287.7689514160156,297.169189453125,285.979736328125,1.0,0.1805915534496307,1.0,1.0,0.0,1.0,-0.820787787437439,0.8207870721817017,6.828290111116075e-07,0.6029112935066223,0.0,0.0,0.0,23.31673812866211,25.0,-156.0631103515625,-0.0,64.11489868164062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.74919193983078,0.11273755133152,0.1019717082381248,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684226751327515,0.050000000745058,0.0481181181967258,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266675233840942,0.1017642319202423,0.0719129741191864,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684226751327515,0.050000000745058,0.0481181181967258,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001684904098511,0.0904282927513122,0.4129319787025451,285.9867553710937,286.6499938964844,285.77899169921875,283.65582275390625,287.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806268841028213,1.0,1.0,0.0,1.0,-0.8197158575057983,0.8197152018547058,6.815155302319909e-07,0.6020159721374512,0.0,0.0,0.0,23.39842414855957,25.0,-148.93186950683594,-0.0,64.06292724609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438604235649109,0.1134943664073944,0.1025813296437263,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620039105415344,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183590531349182,0.1009701788425445,0.0713183805346489,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620039105415344,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868789792060852,0.0883067399263382,0.4025807380676269,285.9289245605469,286.75,285.85223388671875,283.6603698730469,287.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809540390968322,1.0,1.0,0.0,1.0,-0.8074061274528503,0.8074054718017578,6.665167688879592e-07,0.5916998982429504,0.0,0.0,0.0,24.290864944458008,25.0,-65.68214416503906,-0.0,63.4052963256836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438604235649109,0.1134943664073944,0.1025813296437263,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620039105415344,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183590531349182,0.1009701788425445,0.0713183805346489,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620039105415344,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868789792060852,0.0883067399263382,0.4025807380676269,285.9289245605469,286.75,285.85223388671875,283.6603698730469,287.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809540390968322,1.0,1.0,0.0,1.0,-0.8074061274528503,0.8074054718017578,6.665167688879592e-07,0.5916998982429504,0.0,0.0,0.0,24.290864944458008,25.0,-65.68214416503906,-0.0,63.4052963256836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.742789626121521,0.1140288785099983,0.1030286252498626,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599967241287231,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156221270561218,0.1006950512528419,0.0711089894175529,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599967241287231,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823371648788452,0.0875068753957748,0.3986954689025879,285.91656494140625,286.75,285.8889465332031,283.6628723144531,287.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810201555490493,1.0,1.0,0.0,1.0,-0.8030597567558289,0.8030590415000916,6.612590937038476e-07,0.5880433320999146,0.0,0.0,0.0,24.577991485595703,25.0,-35.274261474609375,-0.0,63.135963439941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424544095993042,0.1146518737077713,0.103557288646698,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585260391235352,0.050000000745058,0.0481816157698631,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135515213012695,0.1004850640892982,0.0709465593099594,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585260391235352,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787669062614441,0.0868341028690338,0.3954365253448486,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,287.92059326171875,297.1292724609375,285.9128723144531,1.0,0.181044116616249,1.0,1.0,0.0,1.0,-0.7996111512184143,0.7996104955673218,6.571041240022168e-07,0.5851413607597351,0.0,0.0,0.0,24.78996086120605,25.0,-10.410764694213867,-0.0,62.90138244628906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433945536613464,0.1161232516169548,0.1048232391476631,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109044790267944,0.1002233475446701,0.070736363530159,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737080216407776,0.0857746079564094,0.3903219997882843,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,287.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810121834278106,1.0,1.0,0.0,1.0,-0.7947688698768616,0.794768214225769,6.513055836876447e-07,0.5810846090316772,0.0,0.0,0.0,25.051551818847656,25.0,26.73070526123047,-0.0,62.52456665039063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433945536613464,0.1161232516169548,0.1048232391476631,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109044790267944,0.1002233475446701,0.070736363530159,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737080216407776,0.0857746079564094,0.3903219997882843,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,287.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810121834278106,1.0,1.0,0.0,1.0,-0.7947688698768616,0.794768214225769,6.513055836876447e-07,0.5810846090316772,0.0,0.0,0.0,25.051551818847656,25.0,26.73070526123047,-0.0,62.52456665039063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458503842353821,0.1178430914878845,0.1063201278448104,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096869945526123,0.1001260951161384,0.0706458911299705,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705288290977478,0.0849901065230369,0.3865487575531006,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,288.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809263080358505,1.0,1.0,0.0,1.0,-0.7919417023658752,0.7919410467147827,6.47961201138969e-07,0.5787648558616638,0.0,0.0,0.0,25.167705535888672,25.0,51.802276611328125,-0.0,62.2562370300293,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458503842353821,0.1178430914878845,0.1063201278448104,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096869945526123,0.1001260951161384,0.0706458911299705,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558744072914124,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705288290977478,0.0849901065230369,0.3865487575531006,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,288.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809263080358505,1.0,1.0,0.0,1.0,-0.7919417023658752,0.7919410467147827,6.47961201138969e-07,0.5787648558616638,0.0,0.0,0.0,25.167705535888672,25.0,51.802276611328125,-0.0,62.2562370300293,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493300437927246,0.1197623014450073,0.1080023422837257,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094199657440186,0.1001506000757217,0.0706443265080452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685357689857483,0.0843940675258636,0.3836875557899475,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,288.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808282881975174,1.0,1.0,0.0,1.0,-0.7905284762382507,0.7905278205871582,6.463379804699798e-07,0.577684760093689,0.0,0.0,0.0,25.196020126342773,25.0,68.8248519897461,-0.0,62.08251190185547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493300437927246,0.1197623014450073,0.1080023422837257,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094199657440186,0.1001506000757217,0.0706443265080452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685357689857483,0.0843940675258636,0.3836875557899475,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,288.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808282881975174,1.0,1.0,0.0,1.0,-0.7905284762382507,0.7905278205871582,6.463379804699798e-07,0.577684760093689,0.0,0.0,0.0,25.196020126342773,25.0,68.8248519897461,-0.0,62.08251190185547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535356283187866,0.1218461096286773,0.1098370105028152,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097842693328857,0.1002670973539352,0.0707098841667175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673147678375244,0.0839322954416275,0.3814705610275268,286.058349609375,287.25,286.2229309082031,283.6969909667969,288.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807430386543274,1.0,1.0,0.0,1.0,-0.7901460528373718,0.7901453971862793,6.459713972617465e-07,0.5775207281112671,0.0,0.0,0.0,25.17206573486328,25.0,80.46826171875,-0.0,61.99308013916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535356283187866,0.1218461096286773,0.1098370105028152,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097842693328857,0.1002670973539352,0.0707098841667175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557610988616943,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673147678375244,0.0839322954416275,0.3814705610275268,286.058349609375,287.25,286.2229309082031,283.6969909667969,288.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807430386543274,1.0,1.0,0.0,1.0,-0.7901460528373718,0.7901453971862793,6.459713972617465e-07,0.5775207281112671,0.0,0.0,0.0,25.17206573486328,25.0,80.46826171875,-0.0,61.99308013916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558509707450867,0.122942179441452,0.1108042821288108,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559146404266357,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101354002952576,0.1003533974289894,0.0707630738615989,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559146404266357,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669121384620667,0.0837406665086746,0.3805490434169769,286.08856201171875,287.25,286.260498046875,283.7025451660156,288.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807099878787994,1.0,1.0,0.0,1.0,-0.7902621626853943,0.7902615070343018,6.461633006438205e-07,0.5777135491371155,0.0,0.0,0.0,25.147602081298828,25.0,84.84567260742188,-0.0,61.977577209472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582842111587524,0.1240710988640785,0.1118017733097076,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115741729736,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105718851089478,0.1004557088017463,0.0708278566598892,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115741729736,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.666616678237915,0.0835707411170005,0.3797304034233093,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,288.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806849986314773,1.0,1.0,0.0,1.0,-0.7905512452125549,0.7905505895614624,6.465664910138003e-07,0.5780611038208008,0.0,0.0,0.0,25.117536544799805,25.0,88.49629211425781,-0.0,61.98040390014648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634545564651489,0.1264208406209945,0.1138808950781822,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116450071334839,0.1007028743624687,0.0709881335496902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.666283905506134,0.0832869112491607,0.3783568441867828,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,288.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623935699463,1.0,1.0,0.0,1.0,-0.7915821671485901,0.7915815114974976,6.479254466285056e-07,0.57915860414505,0.0,0.0,0.0,25.04604721069336,25.0,94.11870574951172,-0.0,62.03854751586914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634545564651489,0.1264208406209945,0.1138808950781822,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116450071334839,0.1007028743624687,0.0709881335496902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009283065796,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.666283905506134,0.0832869112491607,0.3783568441867828,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,288.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623935699463,1.0,1.0,0.0,1.0,-0.7915821671485901,0.7915815114974976,6.479254466285056e-07,0.57915860414505,0.0,0.0,0.0,25.04604721069336,25.0,94.11870574951172,-0.0,62.03854751586914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689643502235413,0.1288837492465973,0.1160632595419883,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129164934158325,0.1009995713829994,0.0711839720606803,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662186980247498,0.0830659866333007,0.3772776126861572,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,288.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806791126728058,1.0,1.0,0.0,1.0,-0.7931315302848816,0.7931308746337891,6.499151368188905e-07,0.58070969581604,0.0,0.0,0.0,24.965721130371094,25.0,98.14013671875,-0.0,62.162574768066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689643502235413,0.1288837492465973,0.1160632595419883,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129164934158325,0.1009995713829994,0.0711839720606803,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662186980247498,0.0830659866333007,0.3772776126861572,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,288.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806791126728058,1.0,1.0,0.0,1.0,-0.7931315302848816,0.7931308746337891,6.499151368188905e-07,0.58070969581604,0.0,0.0,0.0,24.965721130371094,25.0,98.14013671875,-0.0,62.162574768066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747573256492615,0.1314521729946136,0.1183414831757545,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578093528747559,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143341898918152,0.1013401076197624,0.071411058306694,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578093528747559,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666361927986145,0.082898311316967,0.3764455318450928,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,288.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807368844747543,1.0,1.0,0.0436152443289756,1.0,-0.7951292395591736,0.7950587868690491,7.048087718430907e-05,0.5825999975204468,0.0,0.0,0.0,24.881410598754883,25.0,101.2545166015625,-0.0,62.34883499145508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747573256492615,0.1314521729946136,0.1183414831757545,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578093528747559,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143341898918152,0.1013401076197624,0.071411058306694,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578093528747559,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666361927986145,0.082898311316967,0.3764455318450928,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,288.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807368844747543,1.0,1.0,0.0436152443289756,1.0,-0.7951292395591736,0.7950587868690491,7.048087718430907e-05,0.5825999975204468,0.0,0.0,0.0,24.881410598754883,25.0,101.2545166015625,-0.0,62.34883499145508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780789315700531,0.1341231763362884,0.1207117810845375,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158653736114502,0.101722277700901,0.0716672092676162,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666759252548218,0.0827786400914192,0.3758324682712555,286.40399169921875,287.75,286.603271484375,283.7701416015625,288.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808363646268844,1.0,1.0,0.0872304886579513,1.0,-0.797534704208374,0.7951252460479736,0.002409494947642,0.5826367139816284,0.0,0.0,0.0,24.79639434814453,25.0,110.04882049560548,-0.0,62.59518051147461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780789315700531,0.1341231763362884,0.1207117810845375,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158653736114502,0.101722277700901,0.0716672092676162,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.558477520942688,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666759252548218,0.0827786400914192,0.3758324682712555,286.40399169921875,287.75,286.603271484375,283.7701416015625,288.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808363646268844,1.0,1.0,0.0872304886579513,1.0,-0.797534704208374,0.7951252460479736,0.002409494947642,0.5826367139816284,0.0,0.0,0.0,24.79639434814453,25.0,110.04882049560548,-0.0,62.59518051147461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838840484619141,0.1355031877756118,0.1219335868954658,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588160753250122,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166670560836792,0.1019328534603118,0.0718072950839996,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588160753250122,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668885350227356,0.0827387347817421,0.3756088614463806,286.44903564453125,287.75,286.6417236328125,283.7778625488281,288.7325134277344,297.1246643066406,286.46514892578125,1.0,0.1809014528989792,1.0,1.0,0.1090381145477294,1.0,-0.7988953590393066,0.7904310822486877,0.0084642544388771,0.5779496431350708,0.0,0.0,0.0,24.75445556640625,25.0,130.63026428222656,-0.0,62.74117660522461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7870522141456604,0.1369321644306183,0.1231900304555893,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591591596603394,0.050000000745058,0.0481773689389228,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.7175102829933167,0.1021687686443328,0.0719604343175888,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591591596603394,0.050000000745058,0.0481773689389228,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.6671535968780518,0.0827208012342453,0.3754625022411346,286.5115966796875,287.8500061035156,286.68023681640625,283.7854309082031,288.94659423828125,297.1260681152344,286.5365600585937,1.0,0.1809768080711364,1.0,1.0,0.1342196613550186,1.0,-0.8004058599472046,0.7771568894386292,0.023248940706253,0.5647122263908386,0.0,0.0,0.0,24.712034225463867,25.0,184.06643676757807,-0.0,62.905723571777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941759824752808,0.1401055306196212,0.1259263455867767,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.7197755575180054,0.1028270572423935,0.0723656937479972,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.6682916879653931,0.0828338041901588,0.3756833672523498,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,289.4076843261719,297.1299743652344,286.7872314453125,1.0,0.1811728030443191,1.0,1.0,0.1845827847719192,1.0,-0.8044253587722778,0.7521897554397583,0.0522356405854225,0.5396553874015808,0.0,0.0,0.0,24.59215545654297,25.0,327.2218933105469,-0.0,63.34072113037109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941759824752808,0.1401055306196212,0.1259263455867767,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.7197755575180054,0.1028270572423935,0.0723656937479972,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.6682916879653931,0.0828338041901588,0.3756833672523498,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,289.4076843261719,297.1299743652344,286.7872314453125,1.0,0.1811728030443191,1.0,1.0,0.1845827847719192,1.0,-0.8044253587722778,0.7521897554397583,0.0522356405854225,0.5396553874015808,0.0,0.0,0.0,24.59215545654297,25.0,327.2218933105469,-0.0,63.34072113037109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8028537034988403,0.1437577307224273,0.1290921866893768,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616634488105774,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.7232348918914795,0.103787824511528,0.0729788616299629,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616634488105774,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.6707150340080261,0.0831978321075439,0.3769918084144592,287.02490234375,288.04998779296875,286.8346862792969,283.814453125,289.80670166015625,297.1358947753906,287.0707702636719,1.0,0.1814630776643753,1.0,1.0,0.2349458932876587,1.0,-0.810506284236908,0.7316611409187317,0.0788451135158538,0.5186464190483093,0.0,0.0,0.0,24.400522232055664,25.0,395.9534301757813,-0.0,63.99740982055664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8028537034988403,0.1437577307224273,0.1290921866893768,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616634488105774,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.7232348918914795,0.103787824511528,0.0729788616299629,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616634488105774,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.6707150340080261,0.0831978321075439,0.3769918084144592,287.02490234375,288.04998779296875,286.8346862792969,283.814453125,289.80670166015625,297.1358947753906,287.0707702636719,1.0,0.1814630776643753,1.0,1.0,0.2349458932876587,1.0,-0.810506284236908,0.7316611409187317,0.0788451135158538,0.5186464190483093,0.0,0.0,0.0,24.400522232055664,25.0,395.9534301757813,-0.0,63.99740982055664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8127320408821106,0.1479319781064987,0.1326974928379058,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636937022209167,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.7277207970619202,0.105024054646492,0.0737820491194725,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636937022209167,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.674325704574585,0.0837989151477813,0.3793469369411468,287.35040283203125,288.1499938964844,286.9121398925781,283.828369140625,290.23663330078125,297.14337158203125,287.40264892578125,1.0,0.1818735152482986,1.0,1.0,0.2760209143161773,1.0,-0.8185915946960449,0.7102302312850952,0.1083614081144332,0.4963594675064087,0.0,0.0,0.0,24.154024124145508,25.0,461.09661865234375,-0.0,64.89427947998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8127320408821106,0.1479319781064987,0.1326974928379058,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636937022209167,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.7277207970619202,0.105024054646492,0.0737820491194725,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636937022209167,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.674325704574585,0.0837989151477813,0.3793469369411468,287.35040283203125,288.1499938964844,286.9121398925781,283.828369140625,290.23663330078125,297.14337158203125,287.40264892578125,1.0,0.1818735152482986,1.0,1.0,0.2760209143161773,1.0,-0.8185915946960449,0.7102302312850952,0.1083614081144332,0.4963594675064087,0.0,0.0,0.0,24.154024124145508,25.0,461.09661865234375,-0.0,64.89427947998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.823463499546051,0.1526277214288711,0.1367811560630798,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662193894386292,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.7332812547683716,0.1065516024827957,0.0747841894626617,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662193894386292,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71124267578125,0.6791884303092957,0.0846543759107589,0.3828104734420776,287.7232666015625,288.25,286.9896850585937,283.8419494628906,290.7343139648437,297.15869140625,287.7832946777344,1.0,0.1824293583631515,1.0,1.0,0.3170959651470184,1.0,-0.8288132548332214,0.6838726997375488,0.144940584897995,0.4687364101409912,0.0,0.0,0.0,23.85698509216309,25.0,531.6195678710938,-0.0,66.06538391113281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
