time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.823463499546051,0.1526277214288711,0.1367811560630798,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662193894386292,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.7332812547683716,0.1065516024827957,0.0747841894626617,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662193894386292,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71124267578125,0.6791884303092957,0.0846543759107589,0.3828104734420776,287.7232666015625,288.25,286.9896850585937,283.8419494628906,290.7343139648437,297.15869140625,287.7832946777344,1.0,0.1824293583631515,1.0,1.0,0.3170959651470184,1.0,-0.8288132548332214,0.6838726997375488,0.144940584897995,0.4687364101409912,0.0,0.0,0.0,23.85698509216309,25.0,531.6195678710938,-0.0,66.06538391113281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374694824219,0.8292422294616699,0.1551694571971893,0.1389930695295334,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.5676770210266113,0.050000000745058,0.0481226332485675,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92742919921875,0.7365066409111023,0.1074350923299789,0.0753651708364486,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.5676770210266113,0.050000000745058,0.0481226332485675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.6821247339248657,0.0851864367723465,0.3849905729293823,287.931884765625,288.25,287.02850341796875,283.8486633300781,291.0081481933594,297.170166015625,287.9959716796875,1.0,0.1827690750360489,1.0,1.0,0.3376334607601166,1.0,-0.8347596526145935,0.6689233183860779,0.1658363491296768,0.4529841542243957,0.0,0.0,0.0,23.690183639526367,25.0,570.7176513671875,-0.0,66.76412200927734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.8354328274726868,0.1578467488288879,0.1413241028785705,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.5693145394325256,0.050000000745058,0.0481126010417938,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.7401098608970642,0.1084047108888626,0.0760042443871498,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.5693145394325256,0.050000000745058,0.0481126010417938,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1382141113281,0.685468316078186,0.085793137550354,0.3874935805797577,288.1513671875,288.3500061035156,287.0673522949219,283.85528564453125,291.1640625,297.18243408203125,288.2132873535156,1.0,0.1831552237272262,1.0,1.0,0.344889372587204,1.0,-0.841303825378418,0.6657389998435974,0.1755648255348205,0.4488153457641601,0.0,0.0,0.0,23.507110595703125,25.0,577.6146850585938,-0.0,67.5468521118164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.848863422870636,0.1634529829025268,0.1462691575288772,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729252099990845,0.050000000745058,0.0480909906327724,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482134699821472,0.1105154976248741,0.0774275287985801,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729252099990845,0.050000000745058,0.0480909906327724,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216064453125,0.6930781602859497,0.0871704146265983,0.3933475017547607,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,291.4176940917969,297.20831298828125,288.5831604003906,1.0,0.1840727031230926,1.0,1.0,0.3594011664390564,1.0,-0.8559203743934631,0.661439061164856,0.1944813430309295,0.4422004222869873,0.0,0.0,0.0,23.11909484863281,25.0,520.9341430664062,-0.0,69.35617065429688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.848863422870636,0.1634529829025268,0.1462691575288772,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729252099990845,0.050000000745058,0.0480909906327724,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482134699821472,0.1105154976248741,0.0774275287985801,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.5729252099990845,0.050000000745058,0.0480909906327724,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216064453125,0.6930781602859497,0.0871704146265983,0.3933475017547607,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,291.4176940917969,297.20831298828125,288.5831604003906,1.0,0.1840727031230926,1.0,1.0,0.3594011664390564,1.0,-0.8559203743934631,0.661439061164856,0.1944813430309295,0.4422004222869873,0.0,0.0,0.0,23.11909484863281,25.0,520.9341430664062,-0.0,69.35617065429688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631141185760498,0.1692448705434799,0.1514048278331756,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766451358795166,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569476962089539,0.1127482205629348,0.0789517760276794,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766451358795166,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.701241672039032,0.088680624961853,0.39988574385643,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,291.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851731389760971,1.0,1.0,0.3739129602909088,1.0,-0.8717085123062134,0.657038688659668,0.214669793844223,0.4352183640003204,0.0,0.0,0.0,22.74624252319336,25.0,475.7618408203125,-0.0,71.42732238769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631141185760498,0.1692448705434799,0.1514048278331756,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766451358795166,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569476962089539,0.1127482205629348,0.0789517760276794,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766451358795166,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.701241672039032,0.088680624961853,0.39988574385643,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,291.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851731389760971,1.0,1.0,0.3739129602909088,1.0,-0.8717085123062134,0.657038688659668,0.214669793844223,0.4352183640003204,0.0,0.0,0.0,22.74624252319336,25.0,475.7618408203125,-0.0,71.42732238769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780373930931091,0.1751536279916763,0.1566781401634216,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804307460784912,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661738395690918,0.1150450780987739,0.0805379450321197,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804307460784912,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097045183181763,0.0902697369456291,0.4068700969219208,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,291.62176513671875,297.2599792480469,289.1714782714844,1.0,0.1864451020956039,1.0,1.0,0.3611048460006714,1.0,-0.8882724642753601,0.68196702003479,0.2063053995370865,0.4572563171386719,0.0,0.0,0.0,22.396183013916016,25.0,335.38482666015625,-0.0,73.73277282714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780373930931091,0.1751536279916763,0.1566781401634216,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804307460784912,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661738395690918,0.1150450780987739,0.0805379450321197,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804307460784912,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097045183181763,0.0902697369456291,0.4068700969219208,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,291.62176513671875,297.2599792480469,289.1714782714844,1.0,0.1864451020956039,1.0,1.0,0.3611048460006714,1.0,-0.8882724642753601,0.68196702003479,0.2063053995370865,0.4572563171386719,0.0,0.0,0.0,22.396183013916016,25.0,335.38482666015625,-0.0,73.73277282714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921921849250793,0.1808336973190307,0.1618248075246811,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836829543113708,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747727632522583,0.1171891167759895,0.0820589363574981,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836829543113708,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170494198799133,0.0917670354247093,0.4136619865894317,289.2846069335937,288.75,287.3783874511719,283.9076843261719,291.53955078125,297.2826232910156,289.2978210449219,1.0,0.1878482550382614,1.0,1.0,0.3482967019081116,1.0,-0.904384195804596,0.7077236175537109,0.1966605931520462,0.4802178144454956,0.0,0.0,0.0,22.132965087890625,25.0,192.4960174560547,-0.0,76.15604400634766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921921849250793,0.1808336973190307,0.1618248075246811,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836829543113708,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747727632522583,0.1171891167759895,0.0820589363574981,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836829543113708,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170494198799133,0.0917670354247093,0.4136619865894317,289.2846069335937,288.75,287.3783874511719,283.9076843261719,291.53955078125,297.2826232910156,289.2978210449219,1.0,0.1878482550382614,1.0,1.0,0.3482967019081116,1.0,-0.904384195804596,0.7077236175537109,0.1966605931520462,0.4802178144454956,0.0,0.0,0.0,22.132965087890625,25.0,192.4960174560547,-0.0,76.15604400634766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.8986490964889526,0.1835605949163437,0.164298266172409,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.584987223148346,0.050000000745058,0.0480233244597911,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.7785629034042358,0.1181757822632789,0.0827637016773223,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.584987223148346,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201128005981445,0.0924525186419487,0.4168070554733276,289.3260803222656,288.75,287.4172668457031,283.9142761230469,291.5,297.2926025390625,289.33502197265625,1.0,0.1885803341865539,1.0,1.0,0.341892659664154,1.0,-0.911956787109375,0.7202858328819275,0.1916709691286087,0.4914928674697876,0.0,0.0,0.0,22.04481315612793,25.0,137.89794921875,-0.0,77.37312316894531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9047184586524964,0.1862157732248306,0.1667077094316482,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860952734947205,0.050000000745058,0.0480174161493778,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7820102572441101,0.1191042140126228,0.0834289938211441,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860952734947205,0.050000000745058,0.0480174161493778,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.7228273153305054,0.093091182410717,0.4197550117969513,289.35107421875,288.8500061035156,287.4561462402344,283.9209289550781,291.4076843261719,297.30181884765625,289.3537292480469,1.0,0.1893244683742523,1.0,1.0,0.3297617733478546,1.0,-0.9191712737083436,0.7383530139923096,0.1808182895183563,0.5083295106887817,0.0,0.0,0.0,21.98241806030273,25.0,77.80875396728516,-0.0,78.58390045166016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161098003387452,0.1912330687046051,0.1712942421436309,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876007676124573,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876293659210205,0.1207396909594535,0.0846205204725265,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876007676124573,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.727094292640686,0.0941867008805275,0.424925297498703,289.3255615234375,288.95001220703125,287.5338439941406,283.93438720703125,291.21246337890625,297.31756591796875,289.3175354003906,1.0,0.1908206939697265,1.0,1.0,0.3055000007152557,1.0,-0.9322931170463562,0.7735732197761536,0.1587199121713638,0.5413910746574402,0.0,0.0,0.0,21.94261741638184,25.0,-39.24826431274414,-0.0,80.94276428222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161098003387452,0.1912330687046051,0.1712942421436309,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876007676124573,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876293659210205,0.1207396909594535,0.0846205204725265,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876007676124573,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.727094292640686,0.0941867008805275,0.424925297498703,289.3255615234375,288.95001220703125,287.5338439941406,283.93438720703125,291.21246337890625,297.31756591796875,289.3175354003906,1.0,0.1908206939697265,1.0,1.0,0.3055000007152557,1.0,-0.9322931170463562,0.7735732197761536,0.1587199121713638,0.5413910746574402,0.0,0.0,0.0,21.94261741638184,25.0,-39.24826431274414,-0.0,80.94276428222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.9255545735359192,0.1958414614200592,0.1755135208368301,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880874991416931,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460632324219,0.7913215756416321,0.1220590770244598,0.0855950862169265,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880874991416931,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.7296867370605469,0.0950107276439666,0.4289208948612213,289.2452392578125,289.04998779296875,287.6114501953125,283.9481811523437,291.0395812988281,297.32989501953125,289.2325439453125,1.0,0.192279502749443,1.0,1.0,0.2812382578849792,1.0,-0.94331693649292,0.8057786822319031,0.137538269162178,0.5719323754310608,0.0,0.0,0.0,22.01747703552246,25.0,-111.49130249023438,-0.0,83.14134216308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.9255545735359192,0.1958414614200592,0.1755135208368301,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880874991416931,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460632324219,0.7913215756416321,0.1220590770244598,0.0855950862169265,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880874991416931,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.7296867370605469,0.0950107276439666,0.4289208948612213,289.2452392578125,289.04998779296875,287.6114501953125,283.9481811523437,291.0395812988281,297.32989501953125,289.2325439453125,1.0,0.192279502749443,1.0,1.0,0.2812382578849792,1.0,-0.94331693649292,0.8057786822319031,0.137538269162178,0.5719323754310608,0.0,0.0,0.0,22.01747703552246,25.0,-111.49130249023438,-0.0,83.14134216308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.93301123380661,0.2001540213823318,0.1794357448816299,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877544283866882,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.7933952808380127,0.1231234967708587,0.0863790363073349,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877544283866882,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7308588027954102,0.0955966189503669,0.4318050742149353,289.1581420898437,289.1499938964844,287.68896484375,283.9623413085937,290.996337890625,297.340087890625,289.14959716796875,1.0,0.1936583071947097,1.0,1.0,0.2700280845165252,1.0,-0.9524316787719728,0.8237289190292358,0.128702774643898,0.5887162685394287,0.0,0.0,0.0,22.178306579589844,25.0,-109.87053680419922,-0.0,85.14701843261719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.93301123380661,0.2001540213823318,0.1794357448816299,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877544283866882,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.7933952808380127,0.1231234967708587,0.0863790363073349,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877544283866882,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7308588027954102,0.0955966189503669,0.4318050742149353,289.1581420898437,289.1499938964844,287.68896484375,283.9623413085937,290.996337890625,297.340087890625,289.14959716796875,1.0,0.1936583071947097,1.0,1.0,0.2700280845165252,1.0,-0.9524316787719728,0.8237289190292358,0.128702774643898,0.5887162685394287,0.0,0.0,0.0,22.178306579589844,25.0,-109.87053680419922,-0.0,85.14701843261719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396085143089294,0.2043875753879547,0.1832436472177505,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.587142825126648,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7947806119918823,0.1240687370300293,0.0870573073625564,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.587142825126648,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997009277344,0.73135906457901,0.0960423648357391,0.4339522421360016,289.09814453125,289.25,287.766357421875,283.9769897460937,290.9701232910156,297.35009765625,289.09130859375,1.0,0.1949440091848373,1.0,1.0,0.2588179111480713,1.0,-0.9604010581970216,0.8400435447692871,0.1203574612736702,0.6041064858436584,0.0,0.0,0.0,22.363868713378903,25.0,-88.51695251464844,-0.0,87.00089263916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396085143089294,0.2043875753879547,0.1832436472177505,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.587142825126648,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7947806119918823,0.1240687370300293,0.0870573073625564,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.587142825126648,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997009277344,0.73135906457901,0.0960423648357391,0.4339522421360016,289.09814453125,289.25,287.766357421875,283.9769897460937,290.9701232910156,297.35009765625,289.09130859375,1.0,0.1949440091848373,1.0,1.0,0.2588179111480713,1.0,-0.9604010581970216,0.8400435447692871,0.1203574612736702,0.6041064858436584,0.0,0.0,0.0,22.363868713378903,25.0,-88.51695251464844,-0.0,87.00089263916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.9428068995475768,0.2064968198537826,0.1851378232240677,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868370532989502,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954081892967224,0.1245184168219566,0.0873772278428077,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868370532989502,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.7315198183059692,0.0962320789694786,0.4348566234111786,289.0724792480469,289.25,287.80499267578125,283.9845275878906,290.9591979980469,297.35528564453125,289.0663452148437,1.0,0.1955538243055343,1.0,1.0,0.2532128095626831,1.0,-0.9641478061676024,0.847877025604248,0.1162708103656768,0.6115157008171082,0.0,0.0,0.0,22.45415687561035,25.0,-78.84686279296875,-0.0,87.88658142089844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9459385871887208,0.2086069136857986,0.1870298385620117,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865296125411987,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.7960055470466614,0.1249593794345855,0.0876891016960144,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865296125411987,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316359281539917,0.0964063555002212,0.4356796443462372,289.0521850585937,289.3500061035156,287.8435974121094,283.9922180175781,291.0054016113281,297.360595703125,289.0497436523437,1.0,0.1961424499750137,1.0,1.0,0.255880206823349,1.0,-0.9677847027778624,0.8490878343582153,0.1186969056725502,0.6123441457748413,0.0,0.0,0.0,22.542224884033203,25.0,-53.819801330566406,-0.0,88.74891662597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524939656257628,0.2129531800746917,0.1908824741840362,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861465334892273,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975108623504639,0.1258875131607055,0.0883243456482887,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861465334892273,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320690751075745,0.0967651829123497,0.437265545129776,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,291.1229858398437,297.3725891113281,289.0699768066406,1.0,0.1972681581974029,1.0,1.0,0.2612149715423584,1.0,-0.975079357624054,0.8504875302314758,0.1245918199419975,0.6129101514816284,0.0,0.0,0.0,22.68721580505371,25.0,17.105030059814453,-0.0,90.44189453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524939656257628,0.2129531800746917,0.1908824741840362,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861465334892273,0.050000000745058,0.0480168014764785,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975108623504639,0.1258875131607055,0.0883243456482887,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861465334892273,0.050000000745058,0.0480168014764785,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320690751075745,0.0967651829123497,0.437265545129776,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,291.1229858398437,297.3725891113281,289.0699768066406,1.0,0.1972681581974029,1.0,1.0,0.2612149715423584,1.0,-0.975079357624054,0.8504875302314758,0.1245918199419975,0.6129101514816284,0.0,0.0,0.0,22.68721580505371,25.0,17.105030059814453,-0.0,90.44189453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959915041923523,0.2175398468971252,0.1949383467435836,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863069295883179,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799902081489563,0.1269383728504181,0.0890346094965934,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863069295883179,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331763505935669,0.0971952229738235,0.439098447561264,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,291.2415466308594,297.3869934082031,289.1241760253906,1.0,0.1983553767204284,1.0,1.0,0.2665497362613678,1.0,-0.9829973578453064,0.852199137210846,0.1307982057332992,0.6135202646255493,0.0,0.0,0.0,22.765674591064453,25.0,67.91917419433594,-0.0,92.1717529296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959915041923523,0.2175398468971252,0.1949383467435836,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863069295883179,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799902081489563,0.1269383728504181,0.0890346094965934,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863069295883179,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331763505935669,0.0971952229738235,0.439098447561264,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,291.2415466308594,297.3869934082031,289.1241760253906,1.0,0.1983553767204284,1.0,1.0,0.2665497362613678,1.0,-0.9829973578453064,0.852199137210846,0.1307982057332992,0.6135202646255493,0.0,0.0,0.0,22.765674591064453,25.0,67.91917419433594,-0.0,92.1717529296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679837226867676,0.2223736643791198,0.1992037743330001,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869715809822083,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031803965568542,0.1281300187110901,0.0898360833525657,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869715809822083,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349948883056641,0.0977227464318275,0.4413201212882995,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,291.4466247558594,297.4036560058594,289.22186279296875,1.0,0.1994341164827346,1.0,1.0,0.2822583317756653,1.0,-0.9917364716529846,0.8447051644325256,0.1470313370227813,0.6046301126480103,0.0,0.0,0.0,22.783206939697266,25.0,135.02658081054688,-0.0,93.98580169677734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679837226867676,0.2223736643791198,0.1992037743330001,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869715809822083,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031803965568542,0.1281300187110901,0.0898360833525657,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869715809822083,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349948883056641,0.0977227464318275,0.4413201212882995,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,291.4466247558594,297.4036560058594,289.22186279296875,1.0,0.1994341164827346,1.0,1.0,0.2822583317756653,1.0,-0.9917364716529846,0.8447051644325256,0.1470313370227813,0.6046301126480103,0.0,0.0,0.0,22.783206939697266,25.0,135.02658081054688,-0.0,93.98580169677734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768331050872804,0.2275650948286056,0.2037634551525116,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882945656776428,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076343536376953,0.129527285695076,0.0907676443457603,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882945656776428,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378060817718506,0.0984030812978744,0.4441498517990112,289.3484191894531,289.75,288.15057373046875,284.0607604980469,291.66827392578125,297.42333984375,289.3681030273437,1.0,0.200540155172348,1.0,1.0,0.2979668974876404,1.0,-1.0017064809799194,0.8365782499313354,0.1651282012462616,0.5946428179740906,0.0,0.0,0.0,22.72661018371582,25.0,195.5620574951172,-0.0,95.95710754394533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768331050872804,0.2275650948286056,0.2037634551525116,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882945656776428,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076343536376953,0.129527285695076,0.0907676443457603,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882945656776428,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378060817718506,0.0984030812978744,0.4441498517990112,289.3484191894531,289.75,288.15057373046875,284.0607604980469,291.66827392578125,297.42333984375,289.3681030273437,1.0,0.200540155172348,1.0,1.0,0.2979668974876404,1.0,-1.0017064809799194,0.8365782499313354,0.1651282012462616,0.5946428179740906,0.0,0.0,0.0,22.72661018371582,25.0,195.5620574951172,-0.0,95.95710754394533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814943075180054,0.2302990406751632,0.2061667740345001,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892180800437927,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43023681640625,0.8102886080741882,0.1303091198205948,0.0912902802228927,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892180800437927,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.7396343946456909,0.0988082364201545,0.4458444118499756,289.4316711425781,289.75,288.18865966796875,284.0704040527344,291.7820739746094,297.4342956542969,289.4530029296875,1.0,0.2011150419712066,1.0,1.0,0.3058212101459503,1.0,-1.0072402954101562,0.8324561715126038,0.1747841387987136,0.5893887877464294,0.0,0.0,0.0,22.67032623291016,25.0,219.57850646972656,-0.0,97.02265167236328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.9862419366836548,0.2331213355064392,0.2086497396230697,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903096199035645,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8132008910179138,0.1311453431844711,0.091850645840168,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903096199035645,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.7417481541633606,0.0992572158575058,0.447731465101242,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,291.88543701171875,297.4459228515625,289.54302978515625,1.0,0.2017098218202591,1.0,1.0,0.3122162222862243,1.0,-1.0131441354751587,0.829832911491394,0.1833112090826034,0.5854895710945129,0.0,0.0,0.0,22.59721565246582,25.0,236.55311584472656,-0.0,98.14830780029295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956876039505004,0.2389947474002838,0.2138305306434631,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929045081138611,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196713924407959,0.1329620480537414,0.0930758267641067,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929045081138611,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467508316040039,0.1002755314111709,0.4520564377307892,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,292.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029703706502914,1.0,1.0,0.3250062763690948,1.0,-1.0259829759597778,0.8248980045318604,0.2010849267244339,0.5776126384735107,0.0,0.0,0.0,22.412891387939453,25.0,256.4345092773437,-0.0,100.58973693847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
