time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956876039505004,0.2389947474002838,0.2138305306434631,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929045081138611,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196713924407959,0.1329620480537414,0.0930758267641067,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929045081138611,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467508316040039,0.1002755314111709,0.4520564377307892,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,292.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029703706502914,1.0,1.0,0.3250062763690948,1.0,-1.0259829759597778,0.8248980045318604,0.2010849267244339,0.5776126384735107,0.0,0.0,0.0,22.412891387939453,25.0,256.4345092773437,-0.0,100.58973693847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.992803394794464,0.2456139028072357,0.2126557528972625,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802717208862,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218634128570557,0.1349438428878784,0.0944364741444587,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802717208862,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.747984766960144,0.1014360412955284,0.4571351110935211,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,292.29638671875,297.5021667480469,289.92254638671875,1.0,0.2041393667459488,1.0,1.0,0.3377963006496429,1.0,-1.0323307514190674,0.814265251159668,0.2180654555559158,0.565654456615448,0.0,0.0,0.0,22.65568923950196,25.0,269.1452331542969,-0.0,102.39496612548828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.992803394794464,0.2456139028072357,0.2126557528972625,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802717208862,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218634128570557,0.1349438428878784,0.0944364741444587,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915802717208862,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.747984766960144,0.1014360412955284,0.4571351110935211,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,292.29638671875,297.5021667480469,289.92254638671875,1.0,0.2041393667459488,1.0,1.0,0.3377963006496429,1.0,-1.0323307514190674,0.814265251159668,0.2180654555559158,0.565654456615448,0.0,0.0,0.0,22.65568923950196,25.0,269.1452331542969,-0.0,102.39496612548828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917553663253784,0.2533590197563171,0.211862102150917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257176280021667,0.1370704472064972,0.0958985611796379,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508751749992371,0.1027420833706855,0.4628379344940185,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,292.43408203125,297.5470275878906,290.1038818359375,1.0,0.2052285820245742,1.0,1.0,0.3432323336601257,1.0,-1.0398637056350708,0.8128220438957214,0.2270416468381881,0.5623223185539246,0.0,0.0,0.0,22.75139617919922,25.0,250.33546447753903,-0.0,104.24156188964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917553663253784,0.2533590197563171,0.211862102150917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257176280021667,0.1370704472064972,0.0958985611796379,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915053486824036,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508751749992371,0.1027420833706855,0.4628379344940185,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,292.43408203125,297.5470275878906,290.1038818359375,1.0,0.2052285820245742,1.0,1.0,0.3432323336601257,1.0,-1.0398637056350708,0.8128220438957214,0.2270416468381881,0.5623223185539246,0.0,0.0,0.0,22.75139617919922,25.0,250.33546447753903,-0.0,104.24156188964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.991509199142456,0.2614305019378662,0.211134135723114,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920574069023132,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304162621498108,0.1392728835344314,0.0974233299493789,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920574069023132,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547001838684082,0.1041411459445953,0.4690115749835968,290.24609375,290.25,288.52801513671875,284.1711730957031,292.5654602050781,297.59375,290.26446533203125,1.0,0.2063134759664535,1.0,1.0,0.3486683964729309,1.0,-1.0483351945877075,0.8121997117996216,0.2361354678869247,0.5594235062599182,0.0,0.0,0.0,22.77608299255371,28.0,228.22018432617188,-0.0,106.1736068725586,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.991509199142456,0.2614305019378662,0.211134135723114,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920574069023132,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304162621498108,0.1392728835344314,0.0974233299493789,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920574069023132,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7547001838684082,0.1041411459445953,0.4690115749835968,290.24609375,290.25,288.52801513671875,284.1711730957031,292.5654602050781,297.59375,290.26446533203125,1.0,0.2063134759664535,1.0,1.0,0.3486683964729309,1.0,-1.0483351945877075,0.8121997117996216,0.2361354678869247,0.5594235062599182,0.0,0.0,0.0,22.77608299255371,28.0,228.22018432617188,-0.0,106.1736068725586,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917888641357422,0.2655242383480072,0.2119617909193039,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914294719696045,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317477703094482,0.1403955519199371,0.0982043743133544,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914294719696045,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556909918785095,0.1048685312271118,0.4722451269626617,290.3233642578125,290.25,288.5652770996094,284.1841735839844,292.6306457519531,297.6133117675781,290.3411865234375,1.0,0.2073550969362259,1.0,1.0,0.3513863980770111,1.0,-1.0541530847549438,0.8129771947860718,0.2411758452653885,0.5585821270942688,0.0,0.0,0.0,22.92177391052246,28.0,219.96836853027344,-0.0,107.75514221191406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923592805862428,0.2695442736148834,0.213698923587799,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901084542274475,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322906494140625,0.1415307074785232,0.0989976823329925,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901084542274475,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559658288955688,0.1056197583675384,0.4755939245223999,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,292.65478515625,297.6240234375,290.4110717773437,1.0,0.2086865454912185,1.0,1.0,0.3497676849365234,1.0,-1.0612246990203855,0.8198333382606506,0.2413914054632187,0.5634571313858032,0.0,0.0,0.0,23.173154830932617,31.0,200.12461853027344,-0.0,109.8353500366211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771902084350586,0.2193990647792816,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857430696487427,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313623666763306,0.1437815576791763,0.100593127310276,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547012567520142,0.1071365103125572,0.4825031757354736,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,292.6851806640625,297.6313781738281,290.5103454589844,1.0,0.2121434956789016,1.0,1.0,0.3465302288532257,1.0,-1.078326940536499,0.8364523649215698,0.2418746352195739,0.575339674949646,0.0,0.0,0.0,23.946935653686523,34.0,146.79739379882812,-0.0,115.27057647705078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771902084350586,0.2193990647792816,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857430696487427,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313623666763306,0.1437815576791763,0.100593127310276,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857430696487427,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547012567520142,0.1071365103125572,0.4825031757354736,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,292.6851806640625,297.6313781738281,290.5103454589844,1.0,0.2121434956789016,1.0,1.0,0.3465302288532257,1.0,-1.078326940536499,0.8364523649215698,0.2418746352195739,0.575339674949646,0.0,0.0,0.0,23.946935653686523,34.0,146.79739379882812,-0.0,115.27057647705078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961636662483216,0.2842133045196533,0.2277144491672516,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792796015739441,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279110789299011,0.1459624767303466,0.1021546572446823,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792796015739441,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511214017868042,0.1086082607507705,0.4893382489681244,290.5776062011719,290.54998779296875,288.75,284.25567626953125,292.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165115624666214,1.0,1.0,0.343292772769928,1.0,-1.0984684228897097,0.8553382158279419,0.2431301474571228,0.5888135433197021,0.0,0.0,0.0,25.074922561645508,37.0,109.82251739501952,-0.0,122.27230834960938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961636662483216,0.2842133045196533,0.2277144491672516,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792796015739441,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279110789299011,0.1459624767303466,0.1021546572446823,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792796015739441,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511214017868042,0.1086082607507705,0.4893382489681244,290.5776062011719,290.54998779296875,288.75,284.25567626953125,292.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165115624666214,1.0,1.0,0.343292772769928,1.0,-1.0984684228897097,0.8553382158279419,0.2431301474571228,0.5888135433197021,0.0,0.0,0.0,25.074922561645508,37.0,109.82251739501952,-0.0,122.27230834960938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188012123108,0.2910125851631164,0.237559825181961,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714592933654785,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231627941131592,0.148420974612236,0.1038191616535186,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714592933654785,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464964389801025,0.1103711277246475,0.4968907237052917,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,292.7504272460937,297.62353515625,290.6458435058594,1.0,0.2216450721025467,1.0,1.0,0.3404528796672821,1.0,-1.1214547157287598,0.8758245706558228,0.245630145072937,0.6034706234931946,0.0,0.0,0.0,26.49845123291016,25.0,87.50652313232422,-0.0,130.8029327392578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188012123108,0.2910125851631164,0.237559825181961,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714592933654785,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231627941131592,0.148420974612236,0.1038191616535186,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714592933654785,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464964389801025,0.1103711277246475,0.4968907237052917,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,292.7504272460937,297.62353515625,290.6458435058594,1.0,0.2216450721025467,1.0,1.0,0.3404528796672821,1.0,-1.1214547157287598,0.8758245706558228,0.245630145072937,0.6034706234931946,0.0,0.0,0.0,26.49845123291016,25.0,87.50652313232422,-0.0,130.8029327392578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.997036635875702,0.2990651130676269,0.2319184988737106,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759631991386414,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330878019332886,0.1513447910547256,0.1057680249214172,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759631991386414,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559232115745544,0.1126606240868568,0.5064718127250671,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,292.7827453613281,297.6275939941406,290.6972961425781,1.0,0.221091091632843,1.0,1.0,0.3376129567623138,1.0,-1.1284687519073486,0.8847165703773499,0.2437521815299987,0.6105589270591736,0.0,0.0,0.0,25.921674728393555,28.0,72.28474426269531,-0.0,131.52760314941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.997036635875702,0.2990651130676269,0.2319184988737106,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759631991386414,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330878019332886,0.1513447910547256,0.1057680249214172,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759631991386414,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559232115745544,0.1126606240868568,0.5064718127250671,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,292.7827453613281,297.6275939941406,290.6972961425781,1.0,0.221091091632843,1.0,1.0,0.3376129567623138,1.0,-1.1284687519073486,0.8847165703773499,0.2437521815299987,0.6105589270591736,0.0,0.0,0.0,25.921674728393555,28.0,72.28474426269531,-0.0,131.52760314941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.9964703917503356,0.3039779365062713,0.2291256040334701,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781696438789368,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382855653762817,0.15294149518013,0.1068422570824623,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781696438789368,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610982656478882,0.1139902919530868,0.512090265750885,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,292.8007507324219,297.6378173828125,290.7197570800781,1.0,0.2215188592672348,1.0,1.0,0.3361929953098297,1.0,-1.1331151723861694,0.890008270740509,0.243106871843338,0.614618718624115,0.0,0.0,0.0,25.663009643554688,28.0,66.90673828125,-0.0,132.24923706054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.9961342811584472,0.3090617656707763,0.2275812625885009,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.579383134841919,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425142168998718,0.1546127945184707,0.1079775691032409,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.579383134841919,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.7654983997344971,0.1154323369264602,0.5182726383209229,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,292.8146667480469,297.64923095703125,290.7413635253906,1.0,0.2223040163516998,1.0,1.0,0.3340969681739807,1.0,-1.1400272846221924,0.89779132604599,0.2422359585762024,0.6207485198974609,0.0,0.0,0.0,25.58099174499512,31.0,62.15629577636719,-0.0,133.91732788085938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959173798561096,0.3194389045238495,0.2266221642494201,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801342129707336,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493922352790833,0.1581421792507171,0.1103947311639785,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801342129707336,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731294631958008,0.1185997724533081,0.5320414304733276,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,292.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248964160680771,1.0,1.0,0.3299049139022827,1.0,-1.1582916975021362,0.9167487025260924,0.2415429949760437,0.6355840563774109,0.0,0.0,0.0,25.71894836425781,34.0,53.63131713867188,-0.0,139.10342407226562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959173798561096,0.3194389045238495,0.2266221642494201,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801342129707336,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493922352790833,0.1581421792507171,0.1103947311639785,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801342129707336,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731294631958008,0.1185997724533081,0.5320414304733276,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,292.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248964160680771,1.0,1.0,0.3299049139022827,1.0,-1.1582916975021362,0.9167487025260924,0.2415429949760437,0.6355840563774109,0.0,0.0,0.0,25.71894836425781,34.0,53.63131713867188,-0.0,139.10342407226562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918162345886,0.329867422580719,0.2282943576574325,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788223147392273,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541528582572937,0.1618839651346206,0.1129751503467559,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788223147392273,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790621519088745,0.1220789924263954,0.5473461151123047,290.810791015625,290.25,289.1166687011719,284.4258728027344,292.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287039309740066,1.0,1.0,0.3257128298282623,1.0,-1.1817814111709597,0.9396039247512816,0.2421774715185165,0.65337735414505,0.0,0.0,0.0,26.226030349731445,37.0,49.811161041259766,-0.0,146.64207458496094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962918162345886,0.329867422580719,0.2282943576574325,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788223147392273,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541528582572937,0.1618839651346206,0.1129751503467559,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788223147392273,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790621519088745,0.1220789924263954,0.5473461151123047,290.810791015625,290.25,289.1166687011719,284.4258728027344,292.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287039309740066,1.0,1.0,0.3257128298282623,1.0,-1.1817814111709597,0.9396039247512816,0.2421774715185165,0.65337735414505,0.0,0.0,0.0,26.226030349731445,37.0,49.811161041259766,-0.0,146.64207458496094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970996975898744,0.340172529220581,0.2322441935539245,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757029056549072,0.050000000745058,0.0480728261172771,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569120168685913,0.1657783240079879,0.1156869381666183,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757029056549072,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832990884780884,0.1257922053337097,0.5638631582260132,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,292.77880859375,297.7093200683594,290.80975341796875,1.0,0.233562558889389,1.0,1.0,0.306895762681961,1.0,-1.2096431255340576,0.984916627407074,0.2247264683246612,0.6927299499511719,0.0,0.0,0.0,27.070201873779297,40.0,-7.117269992828369,-0.0,156.4403076171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970996975898744,0.340172529220581,0.2322441935539245,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757029056549072,0.050000000745058,0.0480728261172771,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569120168685913,0.1657783240079879,0.1156869381666183,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757029056549072,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832990884780884,0.1257922053337097,0.5638631582260132,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,292.77880859375,297.7093200683594,290.80975341796875,1.0,0.233562558889389,1.0,1.0,0.306895762681961,1.0,-1.2096431255340576,0.984916627407074,0.2247264683246612,0.6927299499511719,0.0,0.0,0.0,27.070201873779297,40.0,-7.117269992828369,-0.0,156.4403076171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981405735015868,0.3500498533248901,0.2383546084165573,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708164572715759,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573963046073914,0.169656217098236,0.1184219270944595,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708164572715759,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855107188224792,0.1295888572931289,0.580966591835022,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,292.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393070608377456,1.0,1.0,0.2880787253379822,1.0,-1.2408572435379028,1.033252239227295,0.2076049447059631,0.7344731688499451,0.0,0.0,0.0,28.252281188964844,43.0,-56.51811599731445,-0.0,168.3933868408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981405735015868,0.3500498533248901,0.2383546084165573,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708164572715759,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573963046073914,0.169656217098236,0.1184219270944595,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708164572715759,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855107188224792,0.1295888572931289,0.580966591835022,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,292.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393070608377456,1.0,1.0,0.2880787253379822,1.0,-1.2408572435379028,1.033252239227295,0.2076049447059631,0.7344731688499451,0.0,0.0,0.0,28.252281188964844,43.0,-56.51811599731445,-0.0,168.3933868408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.998657763004303,0.3548113107681274,0.2421198338270187,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677679181098938,0.050000000745058,0.0481195896863937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568068742752075,0.1715759336948394,0.1197794899344444,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677679181098938,0.050000000745058,0.0481195896863937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858487963676453,0.1314977556467056,0.5896027684211731,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,292.6405944824219,297.72540283203125,290.7294616699219,1.0,0.2424609214067459,1.0,1.0,0.2786701917648315,1.0,-1.2574162483215332,1.058066725730896,0.1993495672941208,0.7558150291442871,0.0,0.0,0.0,28.96846389770508,43.0,-71.73695373535156,-0.0,175.14344787597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594569861888885,0.2462594509124755,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.564384400844574,0.050000000745058,0.0481405928730964,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557478785514832,0.1734822988510131,0.1211302056908607,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.564384400844574,0.050000000745058,0.0481405928730964,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.785738468170166,0.1334072351455688,0.5982670783996582,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,292.5595703125,297.7245788574219,290.68994140625,1.0,0.2457769811153412,1.0,1.0,0.263394832611084,1.0,-1.2744567394256592,1.089929223060608,0.184527575969696,0.7840931415557861,0.0,0.0,0.0,29.76447296142578,46.0,-97.3591537475586,-0.0,182.3897857666016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682885468006134,0.2555467784404754,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566942095756531,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522499203681946,0.1771851629018783,0.1237795352935791,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566942095756531,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841605544090271,0.1371695548295974,0.6154777407646179,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,292.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528165876865387,1.0,1.0,0.2328440845012664,1.0,-1.3095648288726809,1.153636813163757,0.1559279561042785,0.8404524326324463,0.0,0.0,0.0,31.59796905517578,49.0,-146.9288330078125,-0.0,198.2987670898437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682885468006134,0.2555467784404754,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566942095756531,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522499203681946,0.1771851629018783,0.1237795352935791,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566942095756531,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841605544090271,0.1371695548295974,0.6154777407646179,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,292.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528165876865387,1.0,1.0,0.2328440845012664,1.0,-1.3095648288726809,1.153636813163757,0.1559279561042785,0.8404524326324463,0.0,0.0,0.0,31.59796905517578,49.0,-146.9288330078125,-0.0,198.2987670898437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765254616737366,0.2659022510051727,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480878353118896,0.050000000745058,0.0482524633407592,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471999764442444,0.1807229369878769,0.126319333910942,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480878353118896,0.050000000745058,0.0482524633407592,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7810024619102478,0.1408310532569885,0.6322975158691406,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,292.28399658203125,297.70489501953125,290.45343017578125,1.0,0.2602721452713012,1.0,1.0,0.2022933512926101,1.0,-1.3453818559646606,1.215175747871399,0.1302061975002288,0.8945298790931702,0.0,0.0,0.0,33.74013137817383,52.0,-161.4120330810547,-0.0,215.94723510742188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765254616737366,0.2659022510051727,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480878353118896,0.050000000745058,0.0482524633407592,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471999764442444,0.1807229369878769,0.126319333910942,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480878353118896,0.050000000745058,0.0482524633407592,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7810024619102478,0.1408310532569885,0.6322975158691406,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,292.28399658203125,297.70489501953125,290.45343017578125,1.0,0.2602721452713012,1.0,1.0,0.2022933512926101,1.0,-1.3453818559646606,1.215175747871399,0.1302061975002288,0.8945298790931702,0.0,0.0,0.0,33.74013137817383,52.0,-161.4120330810547,-0.0,215.94723510742188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842676281929016,0.2770272195339203,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391871333122253,0.050000000745058,0.0483228117227554,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413921594619751,0.184158593416214,0.1287840753793716,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391871333122253,0.050000000745058,0.0483228117227554,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769703269004822,0.144418329000473,0.6487952470779419,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,292.1546325683594,297.6925354003906,290.3293151855469,1.0,0.2680200934410095,1.0,1.0,0.1632972806692123,1.0,-1.381667971611023,1.2809438705444336,0.1007240787148475,0.9527352452278136,0.0,0.0,0.0,36.13514709472656,55.0,-170.89559936523438,-0.0,235.23370361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
