time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842676281929016,0.2770272195339203,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391871333122253,0.050000000745058,0.0483228117227554,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413921594619751,0.184158593416214,0.1287840753793716,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391871333122253,0.050000000745058,0.0483228117227554,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769703269004822,0.144418329000473,0.6487952470779419,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,292.1546325683594,297.6925354003906,290.3293151855469,1.0,0.2680200934410095,1.0,1.0,0.1632972806692123,1.0,-1.381667971611023,1.2809438705444336,0.1007240787148475,0.9527352452278136,0.0,0.0,0.0,36.13514709472656,55.0,-170.89559936523438,-0.0,235.23370361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914574682712555,0.28870689868927,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304897427558899,0.050000000745058,0.0483998283743858,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353824615478516,0.1874806731939315,0.1311854124069214,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304897427558899,0.050000000745058,0.0483998283743858,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.772600531578064,0.1479164808988571,0.6649807095527649,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,291.8971862792969,297.68231201171875,290.1616516113281,1.0,0.2759639322757721,1.0,1.0,0.1243012025952339,1.0,-1.4181853532791138,1.3731391429901123,0.0450462102890014,1.0372133255004885,0.0,0.0,0.0,38.73143005371094,58.0,-236.5967712402344,-0.0,256.0626220703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914574682712555,0.28870689868927,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304897427558899,0.050000000745058,0.0483998283743858,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353824615478516,0.1874806731939315,0.1311854124069214,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304897427558899,0.050000000745058,0.0483998283743858,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.772600531578064,0.1479164808988571,0.6649807095527649,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,291.8971862792969,297.68231201171875,290.1616516113281,1.0,0.2759639322757721,1.0,1.0,0.1243012025952339,1.0,-1.4181853532791138,1.3731391429901123,0.0450462102890014,1.0372133255004885,0.0,0.0,0.0,38.73143005371094,58.0,-236.5967712402344,-0.0,256.0626220703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946998417377472,0.2948026061058044,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262177586555481,0.050000000745058,0.048441294580698,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.8322023153305054,0.189027190208435,0.1323267221450805,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262177586555481,0.050000000745058,0.048441294580698,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7702024579048157,0.1495770514011383,0.6727834939956665,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,291.7846374511719,297.6770935058594,290.05096435546875,1.0,0.2799777090549469,1.0,1.0,0.1048031598329544,1.0,-1.4363397359848022,1.416291117668152,0.0200486201792955,1.0765398740768433,0.0,0.0,0.0,40.10977554321289,58.0,-266.184814453125,-0.0,266.9928894042969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3987082242965698,0.2767026126384735,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7191863656044006,0.1337232291698455,0.1073343232274055,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510290384292603,0.1905637830495834,0.1333038508892059,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394342541694641,0.050000000745058,0.048319935798645,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896983623504639,0.1512325853109359,0.6795977354049683,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,291.7403869628906,297.6697082519531,289.957275390625,1.0,0.2851443588733673,1.0,1.0,0.0846312046051025,1.0,-1.4944748878479004,1.4877145290374756,0.0067603620700538,1.1354132890701294,0.0,0.0,0.0,38.08102798461914,78.0,-253.461654663086,-0.0,287.1981811523437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073437750339508,0.3024085760116577,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.736311137676239,0.1323566138744354,0.1265538334846496,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318609595298767,0.1936274170875549,0.1355619579553604,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521136999130249,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.771960437297821,0.1543993204832077,0.6948307156562805,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,291.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021261990070343,1.0,1.0,0.0442872978746891,1.0,-1.5696393251419067,1.5693399906158447,0.0002993099624291,1.201735258102417,0.0,0.0,0.0,43.920597076416016,81.0,-140.86053466796875,-0.0,337.8841247558594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073437750339508,0.3024085760116577,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.736311137676239,0.1323566138744354,0.1265538334846496,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318609595298767,0.1936274170875549,0.1355619579553604,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521136999130249,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.771960437297821,0.1543993204832077,0.6948307156562805,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,291.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021261990070343,1.0,1.0,0.0442872978746891,1.0,-1.5696393251419067,1.5693399906158447,0.0002993099624291,1.201735258102417,0.0,0.0,0.0,43.920597076416016,81.0,-140.86053466796875,-0.0,337.8841247558594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115839004516601,0.3325837850570678,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160133123397827,0.1334622502326965,0.1272415965795517,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119221329689026,0.1969887167215347,0.13800710439682,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035613775253296,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534042000770569,0.1575499027967453,0.7099591493606567,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,291.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168280124664306,1.0,1.0,0.0039433911442756,1.0,-1.6280674934387207,1.628063440322876,4.125493433093652e-06,1.2483768463134766,0.0,0.0,0.0,50.7606201171875,84.0,-39.80082702636719,-0.0,386.7817077636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115839004516601,0.3325837850570678,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160133123397827,0.1334622502326965,0.1272415965795517,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119221329689026,0.1969887167215347,0.13800710439682,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035613775253296,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534042000770569,0.1575499027967453,0.7099591493606567,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,291.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168280124664306,1.0,1.0,0.0039433911442756,1.0,-1.6280674934387207,1.628063440322876,4.125493433093652e-06,1.2483768463134766,0.0,0.0,0.0,50.7606201171875,84.0,-39.80082702636719,-0.0,386.7817077636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153516590595245,0.3568533957004547,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037183046340942,0.1363193988800048,0.1297770887613296,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979987263679504,0.2007239758968353,0.1406893134117126,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917412400245666,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418134808540344,0.160876527428627,0.725537121295929,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,291.9208984375,297.6270751953125,289.8884582519531,1.0,0.330049455165863,1.0,1.0,0.0023660347796976,1.0,-1.6824090480804443,1.682405948638916,3.104693632849376e-06,1.2913545370101929,0.0,0.0,0.0,56.843353271484375,72.0,22.703344345092773,-0.0,434.3948669433594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153516590595245,0.3568533957004547,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037183046340942,0.1363193988800048,0.1297770887613296,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979987263679504,0.2007239758968353,0.1406893134117126,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917412400245666,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418134808540344,0.160876527428627,0.725537121295929,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,291.9208984375,297.6270751953125,289.8884582519531,1.0,0.330049455165863,1.0,1.0,0.0023660347796976,1.0,-1.6824090480804443,1.682405948638916,3.104693632849376e-06,1.2913545370101929,0.0,0.0,0.0,56.843353271484375,72.0,22.703344345092773,-0.0,434.3948669433594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205973446369171,0.363731324672699,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056600451469421,0.140240266919136,0.1333166509866714,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982074022293091,0.2047956883907318,0.1435102820396423,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886080622673034,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742465615272522,0.1644774079322815,0.7415961623191833,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,291.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361808359622955,1.0,1.0,0.0007886782404966,1.0,-1.7176700830459597,1.7176674604415894,2.655343223523232e-06,1.3194044828414917,0.0,0.0,0.0,59.07088470458984,60.0,59.054290771484375,-0.0,461.7701416015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205973446369171,0.363731324672699,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056600451469421,0.140240266919136,0.1333166509866714,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982074022293091,0.2047956883907318,0.1435102820396423,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886080622673034,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742465615272522,0.1644774079322815,0.7415961623191833,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,291.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361808359622955,1.0,1.0,0.0007886782404966,1.0,-1.7176700830459597,1.7176674604415894,2.655343223523232e-06,1.3194044828414917,0.0,0.0,0.0,59.07088470458984,60.0,59.054290771484375,-0.0,461.7701416015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247282147407532,0.3471856713294983,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201103568077087,0.1425281018018722,0.1352229565382003,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134217262268066,0.206998661160469,0.1448906511068344,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124495267868042,0.1338155716657638,0.0836019143462181,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561348676681519,0.1664589941501617,0.7494384050369263,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,292.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379214704036712,1.0,1.0,0.0,1.0,-1.7526639699935913,1.7526614665985107,2.5000565528898733e-06,1.3459818363189695,0.0,0.0,0.0,56.32309722900391,60.0,69.7031478881836,-0.0,475.1588134765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318414032459259,0.3260986506938934,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377360463142395,0.1449929475784301,0.1373212486505508,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8321614861488342,0.2093007117509842,0.1463513821363449,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175891399383545,0.1334907561540603,0.1256153285503387,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749531269073486,0.1685611009597778,0.7578893303871155,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,292.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394170999526977,1.0,1.0,0.0,1.0,-1.7922933101654053,1.7922906875610352,2.595622845547041e-06,1.3781946897506714,0.0,0.0,0.0,53.03396224975586,63.0,80.18212890625,-0.0,490.2275695800781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454569816589355,0.324026495218277,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472670674324036,0.1502283215522766,0.1421434432268142,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395708799362183,0.2140417248010635,0.1496014297008514,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217773199081421,0.1331055909395218,0.1271348595619201,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832806706428528,0.1729357242584228,0.7770929336547852,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,292.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441767692565918,1.0,1.0,0.0,1.0,-1.82437801361084,1.82437527179718,2.687077767404844e-06,1.4034494161605835,0.0,0.0,0.0,53.372371673583984,66.0,91.26946258544922,-0.0,512.1495361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454569816589355,0.324026495218277,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472670674324036,0.1502283215522766,0.1421434432268142,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395708799362183,0.2140417248010635,0.1496014297008514,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217773199081421,0.1331055909395218,0.1271348595619201,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832806706428528,0.1729357242584228,0.7770929336547852,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,292.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441767692565918,1.0,1.0,0.0,1.0,-1.82437801361084,1.82437527179718,2.687077767404844e-06,1.4034494161605835,0.0,0.0,0.0,53.372371673583984,66.0,91.26946258544922,-0.0,512.1495361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576584100723266,0.3240819573402405,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559992671012878,0.1558875143527984,0.1473955363035202,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455923199653625,0.2190416306257248,0.1530414521694183,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242286205291748,0.1351141929626464,0.1285473704338073,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902783155441284,0.1775993108749389,0.7976688146591187,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,292.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499252498149872,1.0,1.0,0.0,1.0,-1.8612812757492063,1.861278414726257,2.7945375222770963e-06,1.4324513673782349,0.0,0.0,0.0,54.250030517578125,69.0,97.15542602539062,-0.0,539.755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576584100723266,0.3240819573402405,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559992671012878,0.1558875143527984,0.1473955363035202,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455923199653625,0.2190416306257248,0.1530414521694183,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242286205291748,0.1351141929626464,0.1285473704338073,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902783155441284,0.1775993108749389,0.7976688146591187,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,292.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499252498149872,1.0,1.0,0.0,1.0,-1.8612812757492063,1.861278414726257,2.7945375222770963e-06,1.4324513673782349,0.0,0.0,0.0,54.250030517578125,69.0,97.15542602539062,-0.0,539.755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695967435836792,0.3248885571956634,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647041082382202,0.1618885993957519,0.1529920846223831,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512566685676575,0.2242672890424728,0.1566474437713623,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287414073944092,0.1385224759578704,0.1314831376075744,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.796938419342041,0.1825200766324997,0.8194471001625061,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,292.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565689921379089,1.0,1.0,0.0,1.0,-1.902974247932434,1.9029713869094849,2.918874315582798e-06,1.465185284614563,0.0,0.0,0.0,55.40953826904297,72.0,100.43769073486328,-0.0,572.6703491210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695967435836792,0.3248885571956634,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647041082382202,0.1618885993957519,0.1529920846223831,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512566685676575,0.2242672890424728,0.1566474437713623,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287414073944092,0.1385224759578704,0.1314831376075744,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.796938419342041,0.1825200766324997,0.8194471001625061,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,292.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565689921379089,1.0,1.0,0.0,1.0,-1.902974247932434,1.9029713869094849,2.918874315582798e-06,1.465185284614563,0.0,0.0,0.0,55.40953826904297,72.0,100.43769073486328,-0.0,572.6703491210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816105365753174,0.3264545798301697,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732043862342834,0.1681843400001526,0.1588817983865738,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564976453781128,0.2296983301639557,0.1604033857583999,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342172861099243,0.1428176164627075,0.1353644877672195,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031788468360901,0.187681645154953,0.8423460125923157,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,292.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639769256114959,1.0,1.0,0.0,1.0,-1.9485937356948853,1.9485907554626465,3.0584360501961783e-06,1.500960350036621,0.0,0.0,0.0,56.84095001220703,75.0,102.25276184082033,-0.0,610.7161865234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816105365753174,0.3264545798301697,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732043862342834,0.1681843400001526,0.1588817983865738,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564976453781128,0.2296983301639557,0.1604033857583999,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342172861099243,0.1428176164627075,0.1353644877672195,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031788468360901,0.187681645154953,0.8423460125923157,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,292.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639769256114959,1.0,1.0,0.0,1.0,-1.9485937356948853,1.9485907554626465,3.0584360501961783e-06,1.500960350036621,0.0,0.0,0.0,56.84095001220703,75.0,102.25276184082033,-0.0,610.7161865234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876794219017029,0.3274887204170227,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.777358889579773,0.1714327484369278,0.1619255989789962,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589722514152527,0.232486292719841,0.1623338013887405,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371547818183899,0.1452059894800186,0.1375568062067031,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061496615409851,0.1903477758169174,0.854191780090332,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,292.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679287135601043,1.0,1.0,0.0,1.0,-1.9726659059524536,1.9726628065109253,3.1335414405475603e-06,1.5198203325271606,0.0,0.0,0.0,57.649879455566406,75.0,102.82574462890624,-0.0,631.6212768554688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937967658042907,0.3286672830581665,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814488410949707,0.1747447550296783,0.1650314778089523,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613630533218384,0.235321044921875,0.1642978340387344,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401828765869141,0.1477242857217788,0.1398829668760299,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.808988094329834,0.1930685937404632,0.8662906289100647,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,292.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720278441905975,1.0,1.0,0.0,1.0,-1.9974913597106927,1.997488141059876,3.212043111489038e-06,1.5392578840255735,0.0,0.0,0.0,58.51580429077149,78.0,103.2486801147461,-0.0,653.7694091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.500214159488678,0.3300274908542633,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856374979019165,0.1782554686069488,0.1683259308338165,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637734651565552,0.238318532705307,0.1663757264614105,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434107661247253,0.1504649519920349,0.1424262821674347,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118054270744324,0.1959552466869354,0.8791366815567017,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,292.4727783203125,297.806640625,290.39892578125,1.0,0.3764356970787048,1.0,1.0,0.0,1.0,-2.024057149887085,2.024053812026977,3.297211378594511e-06,1.5600440502166748,0.0,0.0,0.0,59.47304153442383,78.0,103.56898498535156,-0.0,678.1254272460938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061890482902527,0.3313823938369751,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894511818885803,0.1815530806779861,0.1714219152927398,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659447431564331,0.241128385066986,0.1683242917060852,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464492917060852,0.1530897468328476,0.1448698788881302,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143119215965271,0.198668748140335,0.8912192583084106,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,292.50799560546875,297.8169860839844,290.43487548828125,1.0,0.380620926618576,1.0,1.0,0.0,1.0,-2.0491867065429688,2.0491833686828613,3.378876272108755e-06,1.5796937942504885,0.0,0.0,0.0,60.402774810791016,81.0,103.78638458251952,-0.0,701.7811279296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188048481941223,0.3344496190547943,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972560524940491,0.188597559928894,0.1780394613742828,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703501224517822,0.2471153736114502,0.1724779605865478,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529467344284058,0.1588220298290252,0.1502247005701065,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193304538726807,0.2044709324836731,0.9170735478401184,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,292.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896684348583221,1.0,1.0,0.0,1.0,-2.1032862663269043,2.1032826900482178,3.5583116186899133e-06,1.6219550371170044,0.0,0.0,0.0,62.47018814086914,84.0,104.06539916992188,-0.0,754.730712890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188048481941223,0.3344496190547943,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972560524940491,0.188597559928894,0.1780394613742828,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703501224517822,0.2471153736114502,0.1724779605865478,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529467344284058,0.1588220298290252,0.1502247005701065,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193304538726807,0.2044709324836731,0.9170735478401184,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,292.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896684348583221,1.0,1.0,0.0,1.0,-2.1032862663269043,2.1032826900482178,3.5583116186899133e-06,1.6219550371170044,0.0,0.0,0.0,62.47018814086914,84.0,104.06539916992188,-0.0,754.730712890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316603183746338,0.3377264142036438,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049206733703613,0.195870354771614,0.1848747432231903,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746869564056396,0.2532791495323181,0.1767556816339492,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596578001976013,0.1648636162281036,0.1558846235275268,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242039680480957,0.2104667574167251,0.9438073039054872,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,292.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990965485572815,1.0,1.0,0.0,1.0,-2.159473419189453,2.1594696044921875,3.7499057725653984e-06,1.6657910346984863,0.0,0.0,0.0,64.6882095336914,87.0,104.19863891601562,-0.0,812.6294555664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316603183746338,0.3377264142036438,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049206733703613,0.195870354771614,0.1848747432231903,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746869564056396,0.2532791495323181,0.1767556816339492,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596578001976013,0.1648636162281036,0.1558846235275268,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242039680480957,0.2104667574167251,0.9438073039054872,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,292.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990965485572815,1.0,1.0,0.0,1.0,-2.159473419189453,2.1594696044921875,3.7499057725653984e-06,1.6657910346984863,0.0,0.0,0.0,64.6882095336914,87.0,104.19863891601562,-0.0,812.6294555664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447719097137451,0.3410855531692505,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.812326192855835,0.2033660262823104,0.191920980811119,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790537118911743,0.2596180140972137,0.1811553090810775,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665883302688599,0.1711783558130264,0.1618100255727768,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290594220161438,0.2166502326726913,0.9713859558105468,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,292.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088447391986847,1.0,1.0,0.0,1.0,-2.2174956798553467,2.217491865158081,3.953344730689423e-06,1.7110040187835691,0.0,0.0,0.0,67.03002166748047,105.0,104.24845123291016,-0.0,875.5213623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447719097137451,0.3410855531692505,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.812326192855835,0.2033660262823104,0.191920980811119,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790537118911743,0.2596180140972137,0.1811553090810775,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665883302688599,0.1711783558130264,0.1618100255727768,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290594220161438,0.2166502326726913,0.9713859558105468,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,292.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088447391986847,1.0,1.0,0.0,1.0,-2.2174956798553467,2.217491865158081,3.953344730689423e-06,1.7110040187835691,0.0,0.0,0.0,67.03002166748047,105.0,104.24845123291016,-0.0,875.5213623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512236952781677,0.3480475842952728,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.811962902545929,0.2072082161903381,0.1955685019493103,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767587542533875,0.262864351272583,0.1834349185228347,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662752270698547,0.1744427382946014,0.1649108529090881,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276259899139404,0.219821959733963,0.9857057929039,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,292.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161281883716583,1.0,1.0,0.0,1.0,-2.2538864612579346,2.25388240814209,4.083501153218094e-06,1.7391458749771118,0.0,0.0,0.0,69.51518249511719,105.0,104.1465301513672,-0.0,920.417724609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571702718734741,0.3586724996566772,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.809004008769989,0.2111100107431411,0.1993084698915481,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716208934783936,0.2661581635475158,0.1857742816209793,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635144591331482,0.1777734756469726,0.1681113094091415,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237076997756958,0.2230370193719864,1.0004050731658936,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,292.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246369898319244,1.0,1.0,0.0,1.0,-2.295445442199707,2.295441150665283,4.235069809510605e-06,1.771390080451965,0.0,0.0,0.0,72.9834976196289,108.0,104.28497314453124,-0.0,975.7859497070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
