time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681060552597046,0.3732540905475616,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080198764801025,0.2188092917203903,0.206654354929924,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671078085899353,0.272647887468338,0.190356969833374,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627607583999634,0.1843783408403396,0.1744251251220703,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207464218139648,0.2293539494276046,1.0291295051574707,290.8042907714844,286.9152526855469,290.87457275390625,285.5792541503906,292.8728332519531,297.8828125,290.8085021972656,1.0,0.4385401308536529,1.0,1.0,0.0,1.0,-2.3693904876708984,2.3693859577178955,4.5123933887225576e-06,1.828993916511536,0.0,0.0,0.0,78.43196105957031,108.0,104.59668731689452,-0.0,1075.98291015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684329271316528,0.3736242651939392,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080387115478516,0.2190399765968322,0.2068737745285034,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670286536216736,0.2728422582149505,0.1904937028884887,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627841234207153,0.1845768690109253,0.1746142655611038,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207051753997803,0.2295427620410919,1.029984712600708,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,292.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389375150203705,1.0,1.0,0.0,1.0,-2.371518135070801,2.371513605117798,4.520502898230916e-06,1.8306478261947632,0.0,0.0,0.0,78.58074188232422,111.0,104.59709167480467,-0.0,1078.919189453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.5796879529953003,0.3847764730453491,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096887469291687,0.2269232422113418,0.2143615782260894,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655197024345398,0.2794836461544037,0.195157840847969,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645531296730042,0.1913807392120361,0.1810861825942993,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.820314884185791,0.2359883785247802,1.0591182708740234,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,292.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519649147987366,1.0,1.0,0.0,1.0,-2.442289590835572,2.4422848224639893,4.794519554707222e-06,1.8856314420700075,0.0,0.0,0.0,83.34739685058594,111.0,104.54442596435548,-0.0,1178.58251953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800284147262573,0.3850667476654053,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097661733627319,0.2271594703197479,0.2145855128765106,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655081987380981,0.2796826362609863,0.1952972710132599,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646337151527405,0.1915851980447769,0.1812802404165268,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203320503234863,0.2361813932657241,1.059988260269165,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,292.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523392021656036,1.0,1.0,0.0,1.0,-2.444354057312012,2.4443490505218506,4.802636794920545e-06,1.887234807014465,0.0,0.0,0.0,83.48063659667969,114.0,104.54142761230467,-0.0,1181.5450439453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917715430259705,0.3946839869022369,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125455975532532,0.235120415687561,0.22226482629776,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653430342674255,0.2863469123840332,0.2000602185726165,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675248384475708,0.1984390914440155,0.1879222691059112,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210813999176025,0.242617055773735,1.0896360874176023,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,293.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650084376335144,1.0,1.0,0.0,1.0,-2.514458656311035,2.514453411102295,5.082501957076602e-06,1.9416873455047607,0.0,0.0,0.0,88.01508331298828,117.0,104.42344665527344,-0.0,1284.91357421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917715430259705,0.3946839869022369,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125455975532532,0.235120415687561,0.22226482629776,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653430342674255,0.2863469123840332,0.2000602185726165,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675248384475708,0.1984390914440155,0.1879222691059112,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210813999176025,0.242617055773735,1.0896360874176023,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,293.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650084376335144,1.0,1.0,0.0,1.0,-2.514458656311035,2.514453411102295,5.082501957076602e-06,1.9416873455047607,0.0,0.0,0.0,88.01508331298828,117.0,104.42344665527344,-0.0,1284.91357421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033239364624023,0.4039574563503265,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149219751358032,0.2426843047142028,0.2295630872249603,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650547862052917,0.2926462888717651,0.2045560181140899,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769964337348938,0.204870730638504,0.1941667944192886,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215439319610596,0.2486011087894439,1.1172492504119873,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,293.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769753813743591,1.0,1.0,0.0,1.0,-2.58045506477356,2.58044981956482,5.353339929570211e-06,1.992941856384277,0.0,0.0,0.0,92.44959259033205,120.0,104.25394439697266,-0.0,1387.836181640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033239364624023,0.4039574563503265,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149219751358032,0.2426843047142028,0.2295630872249603,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650547862052917,0.2926462888717651,0.2045560181140899,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769964337348938,0.204870730638504,0.1941667944192886,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215439319610596,0.2486011087894439,1.1172492504119873,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,293.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769753813743591,1.0,1.0,0.0,1.0,-2.58045506477356,2.58044981956482,5.353339929570211e-06,1.992941856384277,0.0,0.0,0.0,92.44959259033205,120.0,104.25394439697266,-0.0,1387.836181640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090475916862488,0.4083965420722961,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160598278045654,0.2463669925928115,0.2331042885780334,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649625182151794,0.2957173585891723,0.2067376226186752,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711069583892822,0.2079716026782989,0.19716776907444,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217527866363525,0.2514713704586029,1.130446195602417,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,293.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827184081077575,1.0,1.0,0.0,1.0,-2.6121294498443604,2.612123966217041,5.485836936713895e-06,2.0175375938415527,0.0,0.0,0.0,94.6142807006836,120.0,104.16057586669922,-0.0,1439.12060546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147516369819641,0.4126652181148529,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172123432159424,0.2500008046627044,0.2365915179252624,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649505972862244,0.2987545132637024,0.2088898420333862,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.772246778011322,0.2110113948583603,0.2001037001609802,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219900131225586,0.2542773783206939,1.1433185338974,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,293.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883121252059936,1.0,1.0,0.0,1.0,-2.6430318355560303,2.643026351928711,5.616665475827176e-06,2.041533231735229,0.0,0.0,0.0,96.73523712158205,123.0,104.06845092773438,-0.0,1490.2928466796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215872764587402,0.4175496101379394,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186426758766174,0.2543134391307831,0.2407223284244537,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650646209716797,0.3023695349693298,0.2114460170269012,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.773642897605896,0.2145951241254806,0.2035579681396484,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223384618759155,0.2575773894786834,1.1584231853485107,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,293.2124938964844,297.8778381347656,291.1560974121094,1.0,0.49484783411026,1.0,1.0,0.0,1.0,-2.679239273071289,2.67923355102539,5.771912128693657e-06,2.0696470737457275,0.0,0.0,0.0,99.22132110595705,123.0,103.9626235961914,-0.0,1551.6480712890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261464357376099,0.4206612408161163,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196333646774292,0.2571668326854706,0.2434512078762054,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652231693267822,0.304767906665802,0.2131390571594238,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746016383171082,0.2169532924890518,0.205826997756958,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.82261723279953,0.2597447633743286,1.1683249473571775,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,293.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991090893745422,1.0,1.0,0.0,1.0,-2.702918291091919,2.7029125690460205,5.874584530829452e-06,2.088032484054565,0.0,0.0,0.0,100.84371948242188,126.0,103.89588165283205,-0.0,1592.57861328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349858045578003,0.4263433516025543,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216516375541687,0.2626491487026214,0.248685747385025,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657283186912537,0.3093908131122589,0.2163969576358795,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765415906906128,0.2214568555355072,0.2101520299911499,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232775926589966,0.2638757228851318,1.1871589422225952,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,293.298583984375,297.87457275390625,291.24371337890625,1.0,0.507149338722229,1.0,1.0,0.0,1.0,-2.747783660888672,2.7477777004241943,6.071598818380153e-06,2.122866153717041,0.0,0.0,0.0,103.90003967285156,126.0,103.77767944335938,-0.0,1671.8468017578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375775337219238,0.4279223084449768,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222684860229492,0.2642450332641601,0.2502075433731079,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865925133228302,0.310740053653717,0.217346578836441,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771323919296265,0.2227617502212524,0.2114032357931137,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235019445419312,0.2650708258152008,1.192598581314087,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,293.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094541907310486,1.0,1.0,0.0,1.0,-2.7606937885284424,2.7606875896453857,6.128891527623637e-06,2.1328892707824707,0.0,0.0,0.0,104.77381896972656,129.0,103.74592590332033,-0.0,1695.068115234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.825694921511026e-21,2.912847460755513e-21,2.912847460755513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428863406181335,0.4318374395370483,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237590193748474,0.2677675783634186,0.2539684474468231,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663859963417053,0.3134887516498565,0.2196853458881378,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785500884056091,0.2256177514791488,0.2144840508699417,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240194916725159,0.2675775289535522,1.205941081047058,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,293.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151292681694031,1.0,1.0,0.0,1.0,-2.792471170425415,2.7924649715423584,6.271125585044501e-06,2.157590866088867,0.9952889680862428,0.9952889680862428,0.0,106.94918060302734,129.0,8255.6611328125,-0.0,1753.1856689453125,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.493896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837837338447571,0.7837948203086853,9.332742223477909e-08,4.15411901473999,4.15410852432251,1.064155458152527e-05,0.0,0.0,-0.0,3059.064697265625,0.0,16.637313842773438,1871.23681640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162475585937,0.9990000128746032,0.6341438889503479,0.4431018233299255,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.8176431655883789,0.2651345133781433,0.2544654607772827,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467346191406,0.8582750558853149,0.3085212707519531,0.219100072979927,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804870605469,0.7721843123435974,0.2232243716716766,0.2148109823465347,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613830566406,0.8171181678771973,0.2640418112277984,1.2046247720718384,287.7255859375,285.6123962402344,291.3900146484375,285.9779357910156,293.3885498046875,297.7555236816406,287.5966491699219,1.0,0.5188459753990173,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760217666626,6.327970368147362e-06,2.167777299880981,0.9800952672958374,0.9800952672958374,0.0,110.36064910888672,132.0,12436.791015625,-0.0,1788.255615234375,1.0,283.1499938964844,287.7654724121094,286.5583801269531,287.1830749511719,293.1499938964844,293.1499938964844,283.1499938964844,1783.3409423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787416219711304,0.878743588924408,5.4015572459320544e-08,4.261784076690674,4.26177453994751,9.821214007388336e-06,0.0,0.0,-0.0,2982.405029296875,0.0,21.07104682922364,1894.8692626953125,0.0,0.0,0.2283673733472824,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.601333737373352,0.4963268041610718,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774131894111633,0.2537304759025574,0.2454572767019271,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8151983618736267,0.2917385399341583,0.2085462510585785,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351087331771851,0.2127275764942169,0.2066116482019424,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742560505867004,0.2498646080493927,1.1504557132720947,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,293.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228025913238525,1.0,1.0,0.0,1.0,-2.7703170776367188,2.770310878753662,6.174793725222116e-06,2.141761541366577,0.9774484634399414,0.9774484634399414,0.0,123.93856811523438,120.0,15001.2236328125,-0.0,1799.88916015625,1.0,283.1499938964844,285.83935546875,288.4302062988281,289.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,4589.0458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404402256011963,1.40440571308136,1.3161168510578136e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.242919921875,0.0,85.20205688476562,1895.4366455078125,0.0,0.0,0.3563074469566345,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.601333737373352,0.4963268041610718,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774131894111633,0.2537304759025574,0.2454572767019271,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8151983618736267,0.2917385399341583,0.2085462510585785,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351087331771851,0.2127275764942169,0.2066116482019424,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742560505867004,0.2498646080493927,1.1504557132720947,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,293.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228025913238525,1.0,1.0,0.0,1.0,-2.7703170776367188,2.770310878753662,6.174793725222116e-06,2.141761541366577,0.9774484634399414,0.9774484634399414,0.0,123.93856811523438,120.0,15001.2236328125,-0.0,1799.88916015625,1.0,283.1499938964844,285.83935546875,288.4302062988281,289.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,4589.0458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404402256011963,1.40440571308136,1.3161168510578136e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.242919921875,0.0,85.20205688476562,1895.4366455078125,0.0,0.0,0.3563074469566345,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854107737541199,0.5139753818511963,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.763238251209259,0.248779222369194,0.2406394034624099,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993173599243164,0.2851454019546509,0.2036121785640716,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222344875335693,0.2079805135726928,0.2020715475082397,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586723566055298,0.2433978766202926,1.120903491973877,285.9923400878906,285.58599853515625,291.5,286.064208984375,293.4985046386719,297.3191833496094,285.97027587890625,1.0,0.5209969282150269,1.0,1.0,0.0,1.0,-2.738851547241211,2.7388455867767334,6.0356760513968766e-06,2.117600679397583,0.9772220849990844,0.9772220849990844,0.0,128.08084106445312,120.0,15637.126953125,-0.0,1771.556640625,1.0,283.1499938964844,285.50146484375,289.2939758300781,289.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,6313.7666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378282517194747,1.0,0.0,0.0,1.647224187850952,1.6472289562225342,1.81050310743558e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.7392578125,0.0,137.47996520996094,1895.4371337890625,0.0,0.0,0.4127221703529358,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.997312068939209,0.5709989070892334,0.520418643951416,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7530478835105896,0.2446841895580291,0.2365204393863678,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874096035957336,0.2798594534397125,0.1995914876461029,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121039032936096,0.2039055079221725,0.1980546414852142,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7471234202384949,0.2378069311380386,1.0946273803710938,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,293.53515625,297.2436218261719,285.7696228027344,1.0,0.5174113512039185,1.0,1.0,0.0,1.0,-2.7005515098571777,2.7005455493927,5.869128017366165e-06,2.0885002613067627,0.9759014844894408,0.9759014844894408,0.0,130.5380096435547,108.0,15998.5048828125,-0.0,1725.7509765625,1.0,283.1499938964844,285.267333984375,290.1369934082031,290.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,7986.931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831492036581039,1.0,0.0,0.0,1.8519269227981567,1.8519328832626345,2.288448115450592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.674560546875,0.0,195.3921813964844,1895.4371337890625,0.0,0.0,0.4652714431285858,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807095527648926,0.5530906915664673,0.5013778209686279,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408261895179749,0.2387360632419586,0.2303799241781234,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727833986282349,0.2721876502037048,0.193725511431694,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978011727333069,0.1975905448198318,0.1916808485984802,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321450710296631,0.2288576811552047,1.0520509481430054,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,293.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055082440376282,1.0,1.0,0.0,1.0,-2.604285955429077,2.604280471801758,5.456990038510412e-06,2.013477087020874,0.9715739488601683,0.9715739488601683,0.0,131.36502075195312,96.0,16299.6904296875,-0.0,1591.758544921875,1.0,283.1499938964844,284.9339904785156,290.5627746582031,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.4111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042072534561157,1.0,0.0,0.0,2.215515375137329,2.2155239582061768,3.275238498190447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.529296875,0.0,334.86962890625,1895.4371337890625,0.0,519.9974975585938,0.5536894798278809,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807095527648926,0.5530906915664673,0.5013778209686279,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408261895179749,0.2387360632419586,0.2303799241781234,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727833986282349,0.2721876502037048,0.193725511431694,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978011727333069,0.1975905448198318,0.1916808485984802,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321450710296631,0.2288576811552047,1.0520509481430054,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,293.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055082440376282,1.0,1.0,0.0,1.0,-2.604285955429077,2.604280471801758,5.456990038510412e-06,2.013477087020874,0.9715739488601683,0.9715739488601683,0.0,131.36502075195312,96.0,16299.6904296875,-0.0,1591.758544921875,1.0,283.1499938964844,284.9339904785156,290.5627746582031,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.4111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042072534561157,1.0,0.0,0.0,2.215515375137329,2.2155239582061768,3.275238498190447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.529296875,0.0,334.86962890625,1895.4371337890625,0.0,519.9974975585938,0.5536894798278809,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833061099052428,0.5450029969215393,0.4926991462707519,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433252930641174,0.235587015748024,0.2267711758613586,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749240398406982,0.2678652107715606,0.1902030259370803,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990281343460083,0.1938850283622741,0.1875888109207153,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319743633270264,0.2232602387666702,1.0237324237823486,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,293.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937183558940887,1.0,1.0,0.0,1.0,-2.5463242530822754,2.546319007873535,5.216133104113396e-06,1.9683277606964111,0.966893434524536,0.966893434524536,0.0,124.90339660644533,96.0,16441.927734375,-0.0,1484.74267578125,1.0,283.1499938964844,284.7560119628906,290.0293884277344,291.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,14404.5283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429488062858582,1.0,0.0,0.0,2.4693262577056885,2.469336986541748,4.068650127919682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.272705078125,0.0,464.2387390136719,1895.4371337890625,0.0,1192.917724609375,0.6125000715255737,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9845995306968688,0.5440420508384705,0.4916822910308838,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444285750389099,0.2352256923913955,0.2263274788856506,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760525941848755,0.2673300206661224,0.1897519528865814,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999781131744385,0.1934266686439514,0.1870574057102203,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326449155807495,0.2225342839956283,1.0199544429779053,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,293.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918414950370788,1.0,1.0,0.0,1.0,-2.538846969604492,2.538841724395752,5.185467216506368e-06,1.962506532669068,0.9654711484909058,0.9654711484909058,0.0,123.564208984375,84.0,16455.599609375,-0.0,1469.0587158203125,1.0,283.1499938964844,284.7359619140625,289.9389038085937,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,14792.7978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541705131530762,1.0,0.0,0.0,2.500863790512085,2.500874757766724,4.173240597538097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.654541015625,0.0,482.3464050292969,1895.4371337890625,0.0,1269.5628662109375,0.6231131553649902,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981899261474608,0.5382400751113892,0.4856042265892029,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757418692111969,0.23337322473526,0.2238439619541168,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895292639732361,0.2641838192939758,0.1870200037956237,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117674350738525,0.1908138841390609,0.1838719993829727,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421620488166809,0.2181123048067093,0.9964126348495485,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,293.7550354003906,297.093505859375,285.2098388671875,1.0,0.478009432554245,1.0,1.0,0.0,1.0,-2.493092536926269,2.4930875301361084,4.999885277356952e-06,1.9269189834594729,0.9581584930419922,0.9581584930419922,0.0,112.18680572509766,72.0,16567.353515625,-0.0,1361.4027099609375,1.0,283.1499938964844,284.6132202148437,289.4286804199219,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813035011291504,1.0,0.0,0.0,2.7201473712921143,2.720160484313965,4.937171524943551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.5859375,0.0,621.8410034179688,1895.4371337890625,0.0,1466.443603515625,0.6765884757041931,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981899261474608,0.5382400751113892,0.4856042265892029,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757418692111969,0.23337322473526,0.2238439619541168,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895292639732361,0.2641838192939758,0.1870200037956237,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117674350738525,0.1908138841390609,0.1838719993829727,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421620488166809,0.2181123048067093,0.9964126348495485,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,293.7550354003906,297.093505859375,285.2098388671875,1.0,0.478009432554245,1.0,1.0,0.0,1.0,-2.493092536926269,2.4930875301361084,4.999885277356952e-06,1.9269189834594729,0.9581584930419922,0.9581584930419922,0.0,112.18680572509766,72.0,16567.353515625,-0.0,1361.4027099609375,1.0,283.1499938964844,284.6132202148437,289.4286804199219,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.205078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813035011291504,1.0,0.0,0.0,2.7201473712921143,2.720160484313965,4.937171524943551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.5859375,0.0,621.8410034179688,1895.4371337890625,0.0,1466.443603515625,0.6765884757041931,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363327860832214,0.4603981077671051,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713963985443115,0.2325218319892883,0.2225210219621658,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033652305603027,0.2619374990463257,0.1850962191820144,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232192158699036,0.1891639083623886,0.1817997843027115,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525324821472168,0.2148892283439636,0.9792838096618652,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,293.8283386230469,297.0840759277344,285.1363525390625,1.0,0.463316410779953,1.0,1.0,0.0,1.0,-2.435914993286133,2.435910224914551,4.773563887283672e-06,1.882832407951355,0.9498055577278136,0.9498055577278136,0.0,102.17444610595705,60.0,16542.5859375,-0.0,1249.2640380859375,1.0,283.1499938964844,284.5250549316406,289.2303771972656,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580625772476196,1.0,0.0,0.0,2.8869340419769287,2.886948585510254,5.561181524171843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05859375,0.0,745.072998046875,1895.4371337890625,0.0,1296.8238525390625,0.7174494862556458,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363327860832214,0.4603981077671051,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713963985443115,0.2325218319892883,0.2225210219621658,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033652305603027,0.2619374990463257,0.1850962191820144,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232192158699036,0.1891639083623886,0.1817997843027115,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525324821472168,0.2148892283439636,0.9792838096618652,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,293.8283386230469,297.0840759277344,285.1363525390625,1.0,0.463316410779953,1.0,1.0,0.0,1.0,-2.435914993286133,2.435910224914551,4.773563887283672e-06,1.882832407951355,0.9498055577278136,0.9498055577278136,0.0,102.17444610595705,60.0,16542.5859375,-0.0,1249.2640380859375,1.0,283.1499938964844,284.5250549316406,289.2303771972656,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580625772476196,1.0,0.0,0.0,2.8869340419769287,2.886948585510254,5.561181524171843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05859375,0.0,745.072998046875,1895.4371337890625,0.0,1296.8238525390625,0.7174494862556458,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377579927444458,0.4447144269943237,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800371646881104,0.2323508858680725,0.2221206873655319,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115712404251099,0.2610164284706116,0.1842910051345825,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300376892089844,0.1885877549648285,0.1810177862644195,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593064904212952,0.2136186808347702,0.972328245639801,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,293.8649597167969,297.08026123046875,285.1041564941406,1.0,0.4556456208229065,1.0,1.0,0.0,1.0,-2.406327962875366,2.406323194503784,4.658341367758112e-06,1.8598952293396,0.945477306842804,0.945477306842804,0.0,97.01653289794922,60.0,16507.146484375,-0.0,1193.203125,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417288184165955,1.0,0.0,0.0,2.9623680114746094,2.962383508682251,5.855599169990455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.31689453125,0.0,806.14697265625,1895.4371337890625,0.0,1184.7642822265625,0.7332441210746765,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.5406219959259033,0.4279094934463501,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7900583148002625,0.2323119491338729,0.2218511998653412,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205435276031494,0.2601966559886932,0.183559164404869,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.737951934337616,0.1881402730941772,0.1803638339042663,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674645781517029,0.2125278264284134,0.9662367105484008,285.0821838378906,285.7587890625,291.9033203125,286.3821105957031,293.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478151500225067,1.0,1.0,0.0,1.0,-2.3768322467803955,2.3768277168273926,4.544920102489414e-06,1.8370239734649656,0.9405375719070436,0.9405375719070436,0.0,91.73527526855467,63.0,16444.86328125,-0.0,1137.99267578125,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262767314910889,1.0,0.0,0.0,3.0132741928100586,3.0132901668548584,6.058577355361194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.243896484375,0.0,849.5302124023438,1895.4371337890625,0.0,1084.669677734375,0.7486376166343689,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460638403892517,0.411077469587326,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008760809898376,0.2324468046426773,0.2217407971620559,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296748995780945,0.2592293620109558,0.1827222555875778,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464699149131775,0.1877141296863556,0.1797255724668502,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7760523557662964,0.2112565785646438,0.9593921899795532,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,293.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402900338172912,1.0,1.0,0.0,1.0,-2.3464667797088623,2.3464624881744385,4.429307864484144e-06,1.8132743835449217,0.9341835975646972,0.9341835975646972,0.0,86.59263610839844,63.0,16410.62890625,-0.0,1083.63916015625,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092758774757385,1.0,0.0,0.0,3.086932420730591,3.086949348449707,6.35839626283996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.929443359375,0.0,915.3330688476562,1895.4371337890625,0.0,981.6686401367188,0.7641046047210693,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488231778144836,0.4047694206237793,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051620721817017,0.2325690388679504,0.2217690646648407,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8331863880157471,0.2588216960430145,0.182377815246582,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498617172241211,0.1875696778297424,0.1795033812522888,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793543338775635,0.2107062339782714,0.9565431475639344,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,293.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373777508735657,1.0,1.0,0.0,1.0,-2.3348162174224854,2.3348116874694824,4.38542974734446e-06,1.8041990995407104,0.9306628108024596,0.9306628108024596,0.0,84.7052993774414,66.0,16399.205078125,-0.0,1063.4644775390625,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.84375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032537817955017,1.0,0.0,0.0,3.1091830730438232,3.1092002391815186,6.450388809753349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.3486328125,0.0,936.1661376953124,1895.4371337890625,0.0,947.069580078125,0.772576093673706,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566019415855408,0.3900501132011413,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154357075691223,0.2331289947032928,0.2220978140830993,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415806293487549,0.2576957046985626,0.1814545840024948,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582752704620361,0.1872845888137817,0.1790388375520706,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870824337005615,0.2091947197914123,0.948759138584137,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,294.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304564297199249,1.0,1.0,0.0,1.0,-2.306501626968384,2.30649733543396,4.27974828198785e-06,1.782141923904419,0.9204400777816772,0.9204400777816772,0.0,80.36656951904297,69.0,16411.8359375,-0.0,1016.1760864257812,1.0,283.1499938964844,284.3838195800781,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925244688987732,1.0,0.0,0.0,3.182322263717652,3.182340383529663,6.757431378900947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.803955078125,0.0,1007.2969970703124,1895.4371337890625,0.0,888.0293579101562,0.7911092638969421,1.0,0.0,3.0,1.0,0.0
