time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566019415855408,0.3900501132011413,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154357075691223,0.2331289947032928,0.2220978140830993,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415806293487549,0.2576957046985626,0.1814545840024948,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582752704620361,0.1872845888137817,0.1790388375520706,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870824337005615,0.2091947197914123,0.948759138584137,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,294.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304564297199249,1.0,1.0,0.0,1.0,-2.306501626968384,2.30649733543396,4.27974828198785e-06,1.782141923904419,0.9204400777816772,0.9204400777816772,0.0,80.36656951904297,69.0,16411.8359375,-0.0,1016.1760864257812,1.0,283.1499938964844,284.3838195800781,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925244688987732,1.0,0.0,0.0,3.182322263717652,3.182340383529663,6.757431378900947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.803955078125,0.0,1007.2969970703124,1895.4371337890625,0.0,888.0293579101562,0.7911092638969421,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5624978542327881,0.3813871145248413,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219327330589294,0.233908012509346,0.2227065861225128,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465033173561096,0.2567534446716308,0.1807113140821457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636236548423767,0.1871959567070007,0.1788346767425537,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914231419563293,0.2079870551824569,0.9426831007003784,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,294.1215515136719,297.167724609375,285.0112609863281,1.0,0.4262092709541321,1.0,1.0,0.0,1.0,-2.2883825302124023,2.2883782386779785,4.212833118799608e-06,1.7680273056030271,0.9100129008293152,0.9100129008293152,0.0,77.83473205566406,72.0,16469.802734375,-0.0,987.4237060546876,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908010601997375,1.0,0.0,0.0,3.2383506298065186,3.238369464874268,6.997470336500555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61376953125,0.0,1065.527099609375,1895.4371337890625,0.0,878.8700561523438,0.8055987358093262,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5624978542327881,0.3813871145248413,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219327330589294,0.233908012509346,0.2227065861225128,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465033173561096,0.2567534446716308,0.1807113140821457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636236548423767,0.1871959567070007,0.1788346767425537,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914231419563293,0.2079870551824569,0.9426831007003784,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,294.1215515136719,297.167724609375,285.0112609863281,1.0,0.4262092709541321,1.0,1.0,0.0,1.0,-2.2883825302124023,2.2883782386779785,4.212833118799608e-06,1.7680273056030271,0.9100129008293152,0.9100129008293152,0.0,77.83473205566406,72.0,16469.802734375,-0.0,987.4237060546876,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908010601997375,1.0,0.0,0.0,3.2383506298065186,3.238369464874268,6.997470336500555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61376953125,0.0,1065.527099609375,1895.4371337890625,0.0,878.8700561523438,0.8055987358093262,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668058395385742,0.3774694204330444,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255262970924377,0.2348557561635971,0.2235288619995117,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483962416648865,0.2559565305709839,0.1801069974899292,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662315964698792,0.1872507631778717,0.1788207739591598,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.792799711227417,0.2069549113512039,0.9377357363700868,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,294.19488525390625,297.1876220703125,285.009033203125,1.0,0.4239932596683502,1.0,1.0,0.0,1.0,-2.2779734134674072,2.2779691219329834,4.174652531219181e-06,1.759923815727234,0.8995075821876526,0.8995075821876526,0.0,76.63944244384766,75.0,16564.30859375,-0.0,972.1004028320312,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933735966682434,1.0,0.0,0.0,3.2813467979431152,3.2813661098480225,7.184516448432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27392578125,0.0,1113.1873779296875,1895.4371337890625,0.0,892.574951171875,0.8170240521430969,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668058395385742,0.3774694204330444,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255262970924377,0.2348557561635971,0.2235288619995117,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483962416648865,0.2559565305709839,0.1801069974899292,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662315964698792,0.1872507631778717,0.1788207739591598,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.792799711227417,0.2069549113512039,0.9377357363700868,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,294.19488525390625,297.1876220703125,285.009033203125,1.0,0.4239932596683502,1.0,1.0,0.0,1.0,-2.2779734134674072,2.2779691219329834,4.174652531219181e-06,1.759923815727234,0.8995075821876526,0.8995075821876526,0.0,76.63944244384766,75.0,16564.30859375,-0.0,972.1004028320312,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.236328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933735966682434,1.0,0.0,0.0,3.2813467979431152,3.2813661098480225,7.184516448432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27392578125,0.0,1113.1873779296875,1895.4371337890625,0.0,892.574951171875,0.8170240521430969,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684729218482971,0.3769633769989013,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264160752296448,0.2353802919387817,0.2240044623613357,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483703136444092,0.2556039988994598,0.1798484325408935,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666440606117249,0.1873192638158798,0.1788692027330398,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925235033035278,0.2064772248268127,0.93552827835083,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,294.2315368652344,297.1947631835937,285.0087280273437,1.0,0.4234890341758728,1.0,1.0,0.0,1.0,-2.2750306129455566,2.275026321411133,4.163896846876014e-06,1.7576357126235962,0.8944336175918579,0.8944336175918579,0.0,76.43788146972656,75.0,16628.37109375,-0.0,968.3201904296876,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951790809631348,1.0,0.0,0.0,3.3063411712646484,3.306360960006714,7.294384545275534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.812744140625,0.0,1141.4959716796875,1895.4371337890625,0.0,902.3123779296876,0.8208599090576172,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698553919792175,0.3772791624069214,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267856240272522,0.2359336763620376,0.2245150357484817,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477878570556641,0.2552788555622101,0.1796139925718307,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665408253669739,0.1874101758003235,0.1789468377828598,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916880249977112,0.2060164511203766,0.933439075946808,285.0121765136719,285.8147888183594,292.2699890136719,286.6709899902344,294.2682189941406,297.2001953125,285.0126953125,1.0,0.4233193397521972,1.0,1.0,0.0,1.0,-2.273323535919189,2.2733192443847656,4.157668627158273e-06,1.7563109397888184,0.8890295624732971,0.8890295624732971,0.0,76.45734405517578,78.0,16687.216796875,-0.0,966.6597290039062,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969535112380981,1.0,0.0,0.0,3.3142237663269043,3.314243793487549,7.329206823669665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.014404296875,0.0,1152.182373046875,1895.4371337890625,0.0,911.9786987304688,0.8200835585594177,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719320178031921,0.3798974454402923,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263010382652283,0.2371452003717422,0.2256468683481216,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.845335841178894,0.254738986492157,0.1792285591363906,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651242613792419,0.1876726150512695,0.1791916638612747,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886984348297119,0.2051582932472229,0.9296091794967652,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,294.3415222167969,297.2071228027344,285.03448486328125,1.0,0.4238154292106628,1.0,1.0,0.0,1.0,-2.27305555343628,2.2730515003204346,4.156708200753201e-06,1.756112575531006,0.8789384365081787,0.8789384365081787,0.0,77.0372314453125,81.0,16794.861328125,-0.0,968.6343383789062,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997565388679504,1.0,0.0,0.0,3.281294345855713,3.2813141345977783,7.184287369454978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.342041015625,0.0,1123.47021484375,1895.4371337890625,0.0,927.4452514648438,0.8124157786369324,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719320178031921,0.3798974454402923,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263010382652283,0.2371452003717422,0.2256468683481216,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.845335841178894,0.254738986492157,0.1792285591363906,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651242613792419,0.1876726150512695,0.1791916638612747,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886984348297119,0.2051582932472229,0.9296091794967652,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,294.3415222167969,297.2071228027344,285.03448486328125,1.0,0.4238154292106628,1.0,1.0,0.0,1.0,-2.27305555343628,2.2730515003204346,4.156708200753201e-06,1.756112575531006,0.8789384365081787,0.8789384365081787,0.0,77.0372314453125,81.0,16794.861328125,-0.0,968.6343383789062,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997565388679504,1.0,0.0,0.0,3.281294345855713,3.2813141345977783,7.184287369454978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.342041015625,0.0,1123.47021484375,1895.4371337890625,0.0,927.4452514648438,0.8124157786369324,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732413530349731,0.3845443725585937,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246351480484009,0.2384955883026123,0.2269287556409835,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416808247566223,0.2543480396270752,0.1789606511592865,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625564336776733,0.1880409866571426,0.1795556992292404,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844455242156982,0.204384446144104,0.926245093345642,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,294.4148864746094,297.2100524902344,285.0663757324219,1.0,0.4252078831195831,1.0,1.0,0.0,1.0,-2.276249408721924,2.276245355606079,4.168397936155088e-06,1.7586108446121216,0.8693568706512451,0.8693568706512451,0.0,78.18647003173828,84.0,16908.083984375,-0.0,976.3452758789062,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015916466712952,1.0,0.0,0.0,3.220434665679932,3.22045373916626,6.920257646925165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73828125,0.0,1067.25341796875,1895.4371337890625,0.0,937.6991577148438,0.7980501055717468,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732413530349731,0.3845443725585937,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246351480484009,0.2384955883026123,0.2269287556409835,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416808247566223,0.2543480396270752,0.1789606511592865,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625564336776733,0.1880409866571426,0.1795556992292404,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844455242156982,0.204384446144104,0.926245093345642,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,294.4148864746094,297.2100524902344,285.0663757324219,1.0,0.4252078831195831,1.0,1.0,0.0,1.0,-2.276249408721924,2.276245355606079,4.168397936155088e-06,1.7586108446121216,0.8693568706512451,0.8693568706512451,0.0,78.18647003173828,84.0,16908.083984375,-0.0,976.3452758789062,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015916466712952,1.0,0.0,0.0,3.220434665679932,3.22045373916626,6.920257646925165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73828125,0.0,1067.25341796875,1895.4371337890625,0.0,937.6991577148438,0.7980501055717468,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739049911499023,0.3906587958335876,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221898078918457,0.2399760484695434,0.2283493131399154,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372779488563538,0.2540957927703857,0.1788015514612198,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592582106590271,0.1885072439908981,0.180028036236763,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793868184089661,0.2036907821893692,0.9233102202415466,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,294.4882202148437,297.2100830078125,285.1053771972656,1.0,0.427286833524704,1.0,1.0,0.0,1.0,-2.28214955329895,2.2821452617645264,4.190022082184441e-06,1.763216853141785,0.8603987097740173,0.8603987097740173,0.0,79.76946258544922,87.0,17027.24609375,-0.0,988.5432739257812,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029161214828491,1.0,0.0,0.0,3.143955707550049,3.14397406578064,6.595476520487864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97998046875,0.0,997.834228515625,1895.4371337890625,0.0,945.1596069335938,0.7799103856086731,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739049911499023,0.3906587958335876,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221898078918457,0.2399760484695434,0.2283493131399154,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372779488563538,0.2540957927703857,0.1788015514612198,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592582106590271,0.1885072439908981,0.180028036236763,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793868184089661,0.2036907821893692,0.9233102202415466,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,294.4882202148437,297.2100830078125,285.1053771972656,1.0,0.427286833524704,1.0,1.0,0.0,1.0,-2.28214955329895,2.2821452617645264,4.190022082184441e-06,1.763216853141785,0.8603987097740173,0.8603987097740173,0.0,79.76946258544922,87.0,17027.24609375,-0.0,988.5432739257812,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029161214828491,1.0,0.0,0.0,3.143955707550049,3.14397406578064,6.595476520487864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97998046875,0.0,997.834228515625,1895.4371337890625,0.0,945.1596069335938,0.7799103856086731,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740056037902832,0.3978185057640075,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192588686943054,0.241577461361885,0.2298964411020279,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324536681175232,0.2539699971675873,0.1787403374910354,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555444240570068,0.1890628933906555,0.1805972307920456,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738724946975708,0.2030732482671737,0.9207701086997986,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,294.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298910498619079,1.0,1.0,0.0,1.0,-2.290165901184082,2.290161609649658,4.219489255774533e-06,1.76947021484375,0.8521615862846375,0.8521615862846375,0.0,81.68539428710938,90.0,17151.619140625,-0.0,1004.2947998046876,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041901707649231,1.0,0.0,0.0,3.059404134750366,3.0594215393066406,6.245497274903755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03515625,0.0,923.86083984375,1895.4371337890625,0.0,952.3828125,0.7597830891609192,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740056037902832,0.3978185057640075,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192588686943054,0.241577461361885,0.2298964411020279,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324536681175232,0.2539699971675873,0.1787403374910354,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555444240570068,0.1890628933906555,0.1805972307920456,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738724946975708,0.2030732482671737,0.9207701086997986,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,294.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298910498619079,1.0,1.0,0.0,1.0,-2.290165901184082,2.290161609649658,4.219489255774533e-06,1.76947021484375,0.8521615862846375,0.8521615862846375,0.0,81.68539428710938,90.0,17151.619140625,-0.0,1004.2947998046876,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041901707649231,1.0,0.0,0.0,3.059404134750366,3.0594215393066406,6.245497274903755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03515625,0.0,923.86083984375,1895.4371337890625,0.0,952.3828125,0.7597830891609192,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738645792007446,0.4016888439655304,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176776170730591,0.2424211502075195,0.2307135462760925,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299543857574463,0.2539511024951935,0.1787427216768264,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536043524742126,0.1893719285726547,0.180914506316185,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7710278034210205,0.2027920186519622,0.9196366667747498,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,294.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313500523567199,1.0,1.0,0.0,1.0,-2.29481840133667,2.294814109802246,4.236639142618515e-06,1.773098349571228,0.848516583442688,0.848516583442688,0.0,82.74382019042969,90.0,17207.708984375,-0.0,1013.2745361328124,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048732399940491,1.0,0.0,0.0,3.007678508758545,3.007695436477661,6.036095783201745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.65625,0.0,879.9404907226562,1895.4371337890625,0.0,956.2740478515624,0.750190794467926,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736027359962463,0.4057030379772186,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160526752471924,0.2432927936315536,0.2315604388713836,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8274307250976562,0.2539603412151336,0.178767591714859,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7516449093818665,0.1897010803222656,0.1812538802623748,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681663036346436,0.2025291323661804,0.918599247932434,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,294.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328970611095428,1.0,1.0,0.0,1.0,-2.2998485565185547,2.299844264984131,4.255221028870437e-06,1.7770202159881592,0.8447341918945312,0.8447341918945312,0.0,83.85753631591797,93.0,17280.2421875,-0.0,1022.9011840820312,1.0,283.1499938964844,284.53668212890625,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605652391910553,1.0,0.0,0.0,2.9714584350585938,2.971474885940552,5.891591285944742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.57763671875,0.0,850.3246459960938,1895.4371337890625,0.0,960.7288818359376,0.7387702465057373,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9990000128746032,0.572991132736206,0.4120258092880249,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135247230529785,0.2446697801351547,0.2328982353210449,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235698342323303,0.2540261447429657,0.1788424700498581,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486595511436462,0.190238356590271,0.1818065196275711,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638225555419922,0.2021640688180923,0.9171836972236632,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,294.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353900551795959,1.0,1.0,0.0,1.0,-2.308103322982788,2.3080990314483643,4.285805971449008e-06,1.7834547758102417,0.839952826499939,0.839952826499939,0.0,85.64200592041016,93.0,17375.6640625,-0.0,1038.6142578125,1.0,283.1499938964844,284.5785522460937,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068961024284363,1.0,0.0,0.0,2.899576663970948,2.899592399597168,5.609995241684373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.972900390625,0.0,792.730224609375,1895.4371337890625,0.0,967.8750610351562,0.7244170308113098,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727431774139404,0.4140646457672119,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127201795578003,0.2451166361570358,0.2333338260650634,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223515748977661,0.2540585100650787,0.1788757294416427,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477238774299622,0.1904164403676986,0.1819905489683151,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624627351760864,0.2020567655563354,0.916779637336731,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,294.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362086057662964,1.0,1.0,0.0,1.0,-2.3108510971069336,2.3108468055725098,4.296012320992304e-06,1.785596489906311,0.8381906747817993,0.8381906747817993,0.0,86.22532653808594,96.0,17412.017578125,-0.0,1043.8258056640625,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073362827301025,1.0,0.0,0.0,2.882943153381348,2.8829588890075684,5.545816179619578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.2900390625,0.0,779.8775634765625,1895.4371337890625,0.0,970.4146728515624,0.7175336480140686,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714511871337891,0.4227195382118225,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093609809875488,0.2470455169677734,0.2352114021778106,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172928690910339,0.254258394241333,0.1790589839220047,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.743889570236206,0.1912052184343338,0.1828018277883529,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.756894588470459,0.2016557157039642,0.9153006672859192,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,294.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439753919839859,1.0,1.0,0.0,1.0,-2.322920799255371,2.322916507720948,4.340990471973782e-06,1.795001983642578,0.83260577917099,0.83260577917099,0.0,88.74269104003906,99.0,17546.267578125,-0.0,1066.6759033203125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091823577880859,1.0,0.0,0.0,2.795722007751465,2.795737028121948,5.21532456332352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.0078125,0.0,713.9249267578125,1895.4371337890625,0.0,981.1237182617188,0.6965049505233765,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714511871337891,0.4227195382118225,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093609809875488,0.2470455169677734,0.2352114021778106,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172928690910339,0.254258394241333,0.1790589839220047,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.743889570236206,0.1912052184343338,0.1828018277883529,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.756894588470459,0.2016557157039642,0.9153006672859192,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,294.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439753919839859,1.0,1.0,0.0,1.0,-2.322920799255371,2.322916507720948,4.340990471973782e-06,1.795001983642578,0.83260577917099,0.83260577917099,0.0,88.74269104003906,99.0,17546.267578125,-0.0,1066.6759033203125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091823577880859,1.0,0.0,0.0,2.795722007751465,2.795737028121948,5.21532456332352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.0078125,0.0,713.9249267578125,1895.4371337890625,0.0,981.1237182617188,0.6965049505233765,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697290301322937,0.4315284788608551,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436844825745,0.2490769475698471,0.2371893525123596,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122872710227966,0.2545551061630249,0.1793128848075866,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402108907699585,0.1920645534992218,0.1836836040019989,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515487670898438,0.2013264745473861,0.9141576290130616,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,294.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434781372547149,1.0,1.0,0.0,1.0,-2.335869312286377,2.335864782333374,4.389513833302772e-06,1.805090069770813,0.8280474543571472,0.8280474543571472,0.0,91.37325286865234,102.0,17682.41015625,-0.0,1091.15576171875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111145615577698,1.0,0.0,0.0,2.710940361022949,2.710954427719116,4.903806143374823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669921875,0.0,653.041259765625,1895.4371337890625,0.0,992.4330444335938,0.6759466528892517,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697290301322937,0.4315284788608551,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436844825745,0.2490769475698471,0.2371893525123596,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122872710227966,0.2545551061630249,0.1793128848075866,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402108907699585,0.1920645534992218,0.1836836040019989,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515487670898438,0.2013264745473861,0.9141576290130616,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,294.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434781372547149,1.0,1.0,0.0,1.0,-2.335869312286377,2.335864782333374,4.389513833302772e-06,1.805090069770813,0.8280474543571472,0.8280474543571472,0.0,91.37325286865234,102.0,17682.41015625,-0.0,1091.15576171875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111145615577698,1.0,0.0,0.0,2.710940361022949,2.710954427719116,4.903806143374823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669921875,0.0,653.041259765625,1895.4371337890625,0.0,992.4330444335938,0.6759466528892517,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675526857376099,0.4403684735298157,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028630018234253,0.2512103617191314,0.2392652481794357,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073495626449585,0.2549453377723694,0.1796338856220245,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367377281188965,0.1929932385683059,0.1846329569816589,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7464982271194458,0.2010880261659622,0.913397490978241,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,294.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473416805267334,1.0,1.0,0.0,1.0,-2.349594593048096,2.349590301513672,4.44125316789723e-06,1.8157806396484373,0.8245800733566284,0.8245800733566284,0.0,94.08460998535156,105.0,17820.259765625,-0.0,1117.070556640625,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130805611610413,1.0,0.0,0.0,2.629301786422729,2.629315137863159,4.6129022734930913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283935546875,0.0,597.3386840820312,1895.4371337890625,0.0,1004.0455322265624,0.6560179591178894,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675526857376099,0.4403684735298157,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028630018234253,0.2512103617191314,0.2392652481794357,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073495626449585,0.2549453377723694,0.1796338856220245,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367377281188965,0.1929932385683059,0.1846329569816589,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7464982271194458,0.2010880261659622,0.913397490978241,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,294.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473416805267334,1.0,1.0,0.0,1.0,-2.349594593048096,2.349590301513672,4.44125316789723e-06,1.8157806396484373,0.8245800733566284,0.8245800733566284,0.0,94.08460998535156,105.0,17820.259765625,-0.0,1117.070556640625,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130805611610413,1.0,0.0,0.0,2.629301786422729,2.629315137863159,4.6129022734930913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283935546875,0.0,597.3386840820312,1895.4371337890625,0.0,1004.0455322265624,0.6560179591178894,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9990000128746032,0.5662803649902344,0.4447665810585022,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013629913330078,0.2523160576820373,0.2403391152620315,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049086928367615,0.2551749646663666,0.1798179298639297,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350888848304749,0.1934838742017746,0.1851320266723632,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441031336784363,0.2010079175233841,0.9131904244422911,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,294.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493174254894256,1.0,1.0,0.0,1.0,-2.3567397594451904,2.3567352294921875,4.4683110900223255e-06,1.8213449716567995,0.8234219551086426,0.8234219551086426,0.0,95.46177673339844,105.0,17879.05859375,-0.0,1130.533935546875,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614046037197113,1.0,0.0,0.0,2.581854820251465,2.5818676948547363,4.447920503025671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.71044921875,0.0,566.2173461914062,1895.4371337890625,0.0,1009.7865600585938,0.64715975522995,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.5648637413978577,0.4491350948810577,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999348044395447,0.2534482479095459,0.2414399981498718,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025293946266174,0.2554276585578918,0.1800199449062347,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.733505368232727,0.1939923912286758,0.1856496036052703,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418001294136047,0.2009542435407638,0.9131072163581848,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,295.0016174316406,297.18218994140625,285.481201171875,1.0,0.4513194859027862,1.0,1.0,0.0,1.0,-2.364074230194092,2.364069700241089,4.496175733947894e-06,1.8270562887191768,0.8222672343254089,0.8222672343254089,0.0,96.84923553466795,108.0,17960.091796875,-0.0,1144.326904296875,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150605082511902,1.0,0.0,0.0,2.5512263774871826,2.551239013671875,4.343015405083861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.89599609375,0.0,546.6734008789062,1895.4371337890625,0.0,1015.84619140625,0.6368123888969421,1.0,0.0,3.0,1.0,0.0
12045420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5615689158439636,0.4577848315238952,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972768545150757,0.2557902038097381,0.2437136620283126,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979804873466492,0.2559998035430908,0.1804694682359695,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.730513870716095,0.1950611919164657,0.1867329180240631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374467849731445,0.2009211480617523,0.9132855534553528,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,295.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553925991058349,1.0,1.0,0.0,1.0,-2.3792519569396973,2.3792474269866943,4.55412146038725e-06,1.8388738632202148,0.8211666345596313,0.8211666345596313,0.0,99.6528778076172,96.0,18101.724609375,-0.0,1172.8453369140625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170532703399658,1.0,0.0,0.0,2.476836919784546,2.476848602294922,4.09343755336522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.508544921875,0.0,500.7030944824219,1895.4371337890625,0.0,1027.8304443359375,0.618356466293335,1.0,0.0,3.0,1.0,0.0
12045480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5615689158439636,0.4577848315238952,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972768545150757,0.2557902038097381,0.2437136620283126,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979804873466492,0.2559998035430908,0.1804694682359695,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.730513870716095,0.1950611919164657,0.1867329180240631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374467849731445,0.2009211480617523,0.9132855534553528,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,295.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553925991058349,1.0,1.0,0.0,1.0,-2.3792519569396973,2.3792474269866943,4.55412146038725e-06,1.8388738632202148,0.8211666345596313,0.8211666345596313,0.0,99.6528778076172,96.0,18101.724609375,-0.0,1172.8453369140625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170532703399658,1.0,0.0,0.0,2.476836919784546,2.476848602294922,4.09343755336522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.508544921875,0.0,500.7030944824219,1895.4371337890625,0.0,1027.8304443359375,0.618356466293335,1.0,0.0,3.0,1.0,0.0
12045540,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593611598014832,0.4537382125854492,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.80218905210495,0.2581948935985565,0.2459256201982498,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010138869285583,0.2566218674182892,0.1808642297983169,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.733711838722229,0.1961612403392791,0.1877233833074569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394248843193054,0.200917050242424,0.9130443930625916,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,295.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539802372455597,1.0,1.0,0.0,1.0,-2.3784422874450684,2.378437757492065,4.551558959065005e-06,1.8385357856750488,0.8211862444877625,0.8211862444877625,0.0,98.54590606689452,84.0,18152.6796875,-0.0,1167.42626953125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188807487487793,1.0,0.0,0.0,2.40600061416626,2.406011819839477,3.862645314711699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.2802734375,0.0,459.00286865234375,1895.4371337890625,0.0,1038.9139404296875,0.6036263704299927,1.0,0.0,3.0,1.0,0.0
12045600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593611598014832,0.4537382125854492,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.80218905210495,0.2581948935985565,0.2459256201982498,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010138869285583,0.2566218674182892,0.1808642297983169,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.733711838722229,0.1961612403392791,0.1877233833074569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394248843193054,0.200917050242424,0.9130443930625916,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,295.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539802372455597,1.0,1.0,0.0,1.0,-2.3784422874450684,2.378437757492065,4.551558959065005e-06,1.8385357856750488,0.8211862444877625,0.8211862444877625,0.0,98.54590606689452,84.0,18152.6796875,-0.0,1167.42626953125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188807487487793,1.0,0.0,0.0,2.40600061416626,2.406011819839477,3.862645314711699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.2802734375,0.0,459.00286865234375,1895.4371337890625,0.0,1038.9139404296875,0.6036263704299927,1.0,0.0,3.0,1.0,0.0
