time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607817769050598,0.4395292401313782,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131256103515625,0.2606254816055298,0.2480664104223251,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101873993873596,0.2572498917579651,0.1811945736408233,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421039342880249,0.197270393371582,0.1886229515075683,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7466980218887329,0.2009442895650863,0.9124257564544678,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,295.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488275945186615,1.0,1.0,0.0,1.0,-2.364687919616699,2.3646833896636963,4.49940080216038e-06,1.828020691871643,0.8218322396278381,0.8218322396278381,0.0,94.35813903808594,87.0,18157.48828125,-0.0,1134.9669189453125,1.0,283.1499938964844,284.9805603027344,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203734874725342,1.0,0.0,0.0,2.368234872817993,2.3682456016540527,3.742336787126989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2529296875,0.0,437.5439147949219,1895.4371337890625,0.0,1048.033203125,0.5943699479103088,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607817769050598,0.4395292401313782,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131256103515625,0.2606254816055298,0.2480664104223251,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101873993873596,0.2572498917579651,0.1811945736408233,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421039342880249,0.197270393371582,0.1886229515075683,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.7466980218887329,0.2009442895650863,0.9124257564544678,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,295.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488275945186615,1.0,1.0,0.0,1.0,-2.364687919616699,2.3646833896636963,4.49940080216038e-06,1.828020691871643,0.8218322396278381,0.8218322396278381,0.0,94.35813903808594,87.0,18157.48828125,-0.0,1134.9669189453125,1.0,283.1499938964844,284.9805603027344,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203734874725342,1.0,0.0,0.0,2.368234872817993,2.3682456016540527,3.742336787126989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2529296875,0.0,437.5439147949219,1895.4371337890625,0.0,1048.033203125,0.5943699479103088,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646745562553406,0.4309217035770416,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205628395080566,0.2630906999111175,0.2502925992012024,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159225583076477,0.2578854858875274,0.1815699189901352,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479704022407532,0.1984002590179443,0.1895958036184311,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7514047622680664,0.2010285407304763,0.9123282432556152,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,295.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465135633945465,1.0,1.0,0.0,1.0,-2.3585104942321777,2.358505964279175,4.475732112041442e-06,1.8231086730957031,0.8230175375938416,0.8230175375938416,0.0,91.93946075439452,90.0,18202.314453125,-0.0,1118.349853515625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215841174125671,1.0,0.0,0.0,2.346153736114502,2.3461642265319824,3.67287611879874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45263671875,0.0,425.0769653320313,1895.4371337890625,0.0,1055.47216796875,0.5888846516609192,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646745562553406,0.4309217035770416,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205628395080566,0.2630906999111175,0.2502925992012024,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159225583076477,0.2578854858875274,0.1815699189901352,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479704022407532,0.1984002590179443,0.1895958036184311,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7514047622680664,0.2010285407304763,0.9123282432556152,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,295.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465135633945465,1.0,1.0,0.0,1.0,-2.3585104942321777,2.358505964279175,4.475732112041442e-06,1.8231086730957031,0.8230175375938416,0.8230175375938416,0.0,91.93946075439452,90.0,18202.314453125,-0.0,1118.349853515625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215841174125671,1.0,0.0,0.0,2.346153736114502,2.3461642265319824,3.67287611879874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45263671875,0.0,425.0769653320313,1895.4371337890625,0.0,1055.47216796875,0.5888846516609192,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665976405143738,0.4286746382713318,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230768442153931,0.2643333375453949,0.2514385282993316,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175684213638306,0.2582044005393982,0.181775227189064,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498664855957031,0.1989674419164657,0.1901084780693054,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526966333389282,0.2010724544525146,0.9124237298965454,285.65966796875,285.572998046875,293.30810546875,287.4607238769531,295.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460780620574951,1.0,1.0,0.0,1.0,-2.358162403106689,2.3581581115722656,4.474408797250362e-06,1.82283627986908,0.8239079713821411,0.8239079713821411,0.0,91.35601806640624,90.0,18241.89453125,-0.0,1115.6202392578125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222658157348633,1.0,0.0,0.0,2.339202404022217,2.3392128944396973,3.651144311334065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.535400390625,0.0,421.1142883300781,1895.4371337890625,0.0,1059.6781005859375,0.5871301293373108,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683252215385437,0.4274612665176391,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249853849411011,0.2655804455280304,0.252599686384201,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.818601667881012,0.2585229873657226,0.1819881647825241,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512099742889404,0.1995334476232528,0.1906312257051468,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534201145172119,0.2011118978261947,0.9125511646270752,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,295.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460397958755493,1.0,1.0,0.0,1.0,-2.3591346740722656,2.3591301441192627,4.478099526750157e-06,1.8235933780670168,0.8247554302215576,0.8247554302215576,0.0,91.07860565185548,93.0,18289.37890625,-0.0,1115.5853271484375,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230950951576233,1.0,0.0,0.0,2.3347201347351074,2.334730625152588,3.637165377767815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.76513671875,0.0,418.3877258300781,1895.4371337890625,0.0,1064.81103515625,0.585941731929779,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705492496490479,0.4273273348808288,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270673751831055,0.2676835358142853,0.2545773386955261,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192066550254822,0.2590568363666534,0.1823589950799942,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7524170875549316,0.2004793733358383,0.1915244162082672,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535743117332458,0.2011789828538894,0.9128427505493164,285.6849365234375,285.5399475097656,293.3737487792969,287.5060729980469,295.3726806640625,297.2331848144531,285.68585205078125,1.0,0.4467074871063232,1.0,1.0,0.0,1.0,-2.363215446472168,2.363210916519165,4.4936127778782975e-06,1.826772928237915,0.8267358541488647,0.8267358541488647,0.0,91.17282104492188,93.0,18381.30859375,-0.0,1120.50244140625,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248903274536133,1.0,0.0,0.0,2.3308184146881104,2.330828905105591,3.625018791808543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.775390625,0.0,415.7796020507813,1895.4371337890625,0.0,1075.9840087890625,0.5848302841186523,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708714723587036,0.4275327920913696,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273271322250366,0.2680851817131042,0.254957377910614,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191848397254944,0.2591583728790283,0.1824312061071396,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525179386138916,0.2006587237119674,0.1916961222887039,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534749507904053,0.201191708445549,0.91290944814682,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,295.3797302246094,297.23455810546875,285.6885681152344,1.0,0.4469236135482788,1.0,1.0,0.0,1.0,-2.3642916679382324,2.364287137985229,4.497708687267732e-06,1.8276114463806152,0.826956033706665,0.826956033706665,0.0,91.25871276855467,96.0,18400.37109375,-0.0,1122.0474853515625,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252899765968323,1.0,0.0,0.0,2.330605983734131,2.330616235733032,3.624357702847192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02685546875,0.0,415.5433654785156,1895.4371337890625,0.0,1078.482666015625,0.5847403407096863,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.572184145450592,0.4301916658878326,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281377553939819,0.2706030309200287,0.2573532462120056,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182370662689209,0.259791761636734,0.182891771197319,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752377986907959,0.2017732858657837,0.192777082324028,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520943880081177,0.2012681812047958,0.9133825302124025,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,295.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488015174865722,1.0,1.0,0.0,1.0,-2.372781753540039,2.372777223587036,4.530089881882304e-06,1.8342270851135247,0.8295525908470154,0.8295525908470154,0.0,92.20221710205078,99.0,18526.666015625,-0.0,1135.3548583984375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281444430351257,1.0,0.0,0.0,2.331670999526977,2.331681489944458,3.6276713899496826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51513671875,0.0,415.3686828613281,1895.4371337890625,0.0,1096.44921875,0.5847670435905457,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.572184145450592,0.4301916658878326,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281377553939819,0.2706030309200287,0.2573532462120056,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182370662689209,0.259791761636734,0.182891771197319,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752377986907959,0.2017732858657837,0.192777082324028,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520943880081177,0.2012681812047958,0.9133825302124025,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,295.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488015174865722,1.0,1.0,0.0,1.0,-2.372781753540039,2.372777223587036,4.530089881882304e-06,1.8342270851135247,0.8295525908470154,0.8295525908470154,0.0,92.20221710205078,99.0,18526.666015625,-0.0,1135.3548583984375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281444430351257,1.0,0.0,0.0,2.331670999526977,2.331681489944458,3.6276713899496826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51513671875,0.0,415.3686828613281,1895.4371337890625,0.0,1096.44921875,0.5847670435905457,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723917484283447,0.4347352385520935,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278492093086243,0.2731329202651977,0.2597797214984894,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161894679069519,0.2604237496852875,0.1833653599023819,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511990070343018,0.2028761953115463,0.193866342306137,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497008442878723,0.2013356685638427,0.9139113426208496,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,295.4543762207031,297.23931884765625,285.7187194824219,1.0,0.4513999819755554,1.0,1.0,0.0,1.0,-2.3836662769317627,2.3836615085601807,4.57177839052747e-06,1.84270703792572,0.8324790000915527,0.8324790000915527,0.0,93.71151733398438,102.0,18661.783203125,-0.0,1153.7579345703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314464807510376,1.0,0.0,0.0,2.33645248413086,2.33646297454834,3.642564649908309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.818359375,0.0,417.0976257324219,1895.4371337890625,0.0,1117.492431640625,0.5856726169586182,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723917484283447,0.4347352385520935,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278492093086243,0.2731329202651977,0.2597797214984894,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161894679069519,0.2604237496852875,0.1833653599023819,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511990070343018,0.2028761953115463,0.193866342306137,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497008442878723,0.2013356685638427,0.9139113426208496,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,295.4543762207031,297.23931884765625,285.7187194824219,1.0,0.4513999819755554,1.0,1.0,0.0,1.0,-2.3836662769317627,2.3836615085601807,4.57177839052747e-06,1.84270703792572,0.8324790000915527,0.8324790000915527,0.0,93.71151733398438,102.0,18661.783203125,-0.0,1153.7579345703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314464807510376,1.0,0.0,0.0,2.33645248413086,2.33646297454834,3.642564649908309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.818359375,0.0,417.0976257324219,1895.4371337890625,0.0,1117.492431640625,0.5856726169586182,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715994834899902,0.4406302571296692,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268017172813416,0.2756741344928741,0.2622310519218445,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813366174697876,0.2610546052455902,0.1838486641645431,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493112087249756,0.203967198729515,0.1949586272239685,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466338276863098,0.2013939470052719,0.914463758468628,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,295.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545155465602875,1.0,1.0,0.0,1.0,-2.396248340606689,2.3962435722351074,4.620212166628335e-06,1.8525069952011108,0.8356715440750122,0.8356715440750122,0.0,95.64136505126952,105.0,18801.103515625,-0.0,1175.978271484375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349666118621826,1.0,0.0,0.0,2.3439297676086426,2.343940258026123,3.665916210593423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80908203125,0.0,420.2164611816406,1895.4371337890625,0.0,1140.228515625,0.58721524477005,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715994834899902,0.4406302571296692,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268017172813416,0.2756741344928741,0.2622310519218445,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813366174697876,0.2610546052455902,0.1838486641645431,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493112087249756,0.203967198729515,0.1949586272239685,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466338276863098,0.2013939470052719,0.914463758468628,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,295.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545155465602875,1.0,1.0,0.0,1.0,-2.396248340606689,2.3962435722351074,4.620212166628335e-06,1.8525069952011108,0.8356715440750122,0.8356715440750122,0.0,95.64136505126952,105.0,18801.103515625,-0.0,1175.978271484375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349666118621826,1.0,0.0,0.0,2.3439297676086426,2.343940258026123,3.665916210593423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80908203125,0.0,420.2164611816406,1895.4371337890625,0.0,1140.228515625,0.58721524477005,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708093643188477,0.4439496099948883,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260799646377563,0.2769490778446197,0.2634648084640503,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117420077323914,0.2613697350025177,0.1840931177139282,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481862306594849,0.2045085281133651,0.1955047994852066,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449378371238708,0.2014254182577133,0.9147578477859496,285.736328125,285.4992370605469,293.49615478515625,287.58172607421875,295.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562191367149353,1.0,1.0,0.0,1.0,-2.4030208587646484,2.4030160903930664,4.646389697882114e-06,1.8577805757522583,0.837414562702179,0.837414562702179,0.0,96.72806549072266,105.0,18871.1484375,-0.0,1188.223388671875,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367534399032593,1.0,0.0,0.0,2.348343133926392,2.348353624343872,3.6797348457184853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80224609375,0.0,422.1556091308594,1895.4371337890625,0.0,1151.8876953125,0.5881538391113281,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.569754421710968,0.4474603235721588,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252626061439514,0.2782272100448608,0.2647037208080292,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100066781044006,0.2616848051548004,0.1843391358852386,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469760775566101,0.2050472944974899,0.1960507333278656,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7431725263595581,0.2014588564634323,0.9150758385658264,285.7416687011719,285.5026550292969,293.5073547363281,287.5873413085937,295.5068664550781,297.23095703125,285.74224853515625,1.0,0.4580013453960418,1.0,1.0,0.0,1.0,-2.410059928894043,2.410055160522461,4.673677267419407e-06,1.863260626792908,0.8390734195709229,0.8390734195709229,0.0,97.8812484741211,108.0,18941.6640625,-0.0,1201.11474609375,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385350227355957,1.0,0.0,0.0,2.353382110595703,2.353392601013184,3.695543000503676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5244140625,0.0,424.3731689453125,1895.4371337890625,0.0,1163.5904541015625,0.5892252922058105,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669830441474915,0.4549248516559601,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234215378761292,0.2807907164096832,0.2671944797039032,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648177146912,0.2623135149478912,0.1848346143960952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443801760673523,0.2061166167259216,0.1971407085657119,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394975423812866,0.2015159279108047,0.91572105884552,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,295.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617411494255066,1.0,1.0,0.0,1.0,-2.424699306488037,2.424694538116455,4.730688488052692e-06,1.8746552467346191,0.842621922492981,0.842621922492981,0.0,100.34920501708984,111.0,19081.111328125,-0.0,1228.433349609375,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420663595199585,1.0,0.0,0.0,2.3642234802246094,2.364234209060669,3.729670368102234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07568359375,0.0,429.2870178222656,1895.4371337890625,0.0,1187.016845703125,0.5915661454200745,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669830441474915,0.4549248516559601,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234215378761292,0.2807907164096832,0.2671944797039032,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648177146912,0.2623135149478912,0.1848346143960952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443801760673523,0.2061166167259216,0.1971407085657119,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394975423812866,0.2015159279108047,0.91572105884552,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,295.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617411494255066,1.0,1.0,0.0,1.0,-2.424699306488037,2.424694538116455,4.730688488052692e-06,1.8746552467346191,0.842621922492981,0.842621922492981,0.0,100.34920501708984,111.0,19081.111328125,-0.0,1228.433349609375,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420663595199585,1.0,0.0,0.0,2.3642234802246094,2.364234209060669,3.729670368102234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07568359375,0.0,429.2870178222656,1895.4371337890625,0.0,1187.016845703125,0.5915661454200745,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634346604347229,0.4628655910491943,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744759559631,0.2833591401576996,0.2696976959705353,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8022462725639343,0.2629376649856567,0.1853322684764862,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416199445724487,0.207171693444252,0.1982246041297912,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356703281402588,0.2015358656644821,0.91626238822937,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,295.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656503200531006,1.0,1.0,0.0,1.0,-2.4397966861724854,2.439791917800904,4.789851573150372e-06,1.88640296459198,0.8462672829627991,0.8462672829627991,0.0,102.99871826171876,99.0,19217.44140625,-0.0,1257.3575439453125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455109119415283,1.0,0.0,0.0,2.3760461807250977,2.376056909561157,3.767065379634005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51318359375,0.0,434.7654113769531,1895.4371337890625,0.0,1210.15625,0.5941430926322937,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634346604347229,0.4628655910491943,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744759559631,0.2833591401576996,0.2696976959705353,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8022462725639343,0.2629376649856567,0.1853322684764862,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416199445724487,0.207171693444252,0.1982246041297912,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356703281402588,0.2015358656644821,0.91626238822937,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,295.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656503200531006,1.0,1.0,0.0,1.0,-2.4397966861724854,2.439791917800904,4.789851573150372e-06,1.88640296459198,0.8462672829627991,0.8462672829627991,0.0,102.99871826171876,99.0,19217.44140625,-0.0,1257.3575439453125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455109119415283,1.0,0.0,0.0,2.3760461807250977,2.376056909561157,3.767065379634005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51318359375,0.0,434.7654113769531,1895.4371337890625,0.0,1210.15625,0.5941430926322937,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606735348701477,0.4585356712341308,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260104060173035,0.2858890891075134,0.2720472514629364,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.8053935170173645,0.2635169923305511,0.1857115179300308,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448927164077759,0.2081740200519561,0.199139267206192,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377170324325562,0.2014755606651306,0.9158636927604676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,295.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641215205192566,1.0,1.0,0.0,1.0,-2.43851375579834,2.438508987426758,4.785370947502088e-06,1.8857011795043943,0.8498035669326782,0.8498035669326782,0.0,101.78690338134766,87.0,19254.89453125,-0.0,1250.77685546875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486575603485107,1.0,0.0,0.0,2.388381242752075,2.3883919715881348,3.806279380569322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.880859375,0.0,440.607666015625,1895.4371337890625,0.0,1231.5411376953125,0.5968539118766785,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606735348701477,0.4585356712341308,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260104060173035,0.2858890891075134,0.2720472514629364,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.8053935170173645,0.2635169923305511,0.1857115179300308,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448927164077759,0.2081740200519561,0.199139267206192,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377170324325562,0.2014755606651306,0.9158636927604676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,295.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641215205192566,1.0,1.0,0.0,1.0,-2.43851375579834,2.438508987426758,4.785370947502088e-06,1.8857011795043943,0.8498035669326782,0.8498035669326782,0.0,101.78690338134766,87.0,19254.89453125,-0.0,1250.77685546875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486575603485107,1.0,0.0,0.0,2.388381242752075,2.3883919715881348,3.806279380569322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.880859375,0.0,440.607666015625,1895.4371337890625,0.0,1231.5411376953125,0.5968539118766785,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612004399299622,0.4443110227584839,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531661987305,0.2883837819099426,0.2742552757263183,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142063617706299,0.2640520334243774,0.1859809607267379,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.753353476524353,0.209134504199028,0.1999049037694931,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447646856307983,0.2014083713293075,0.9148284196853638,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,295.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588923454284668,1.0,1.0,0.0,1.0,-2.424086093902588,2.424081325531006,4.729202373709995e-06,1.8746610879898071,0.8530006408691406,0.8530006408691406,0.0,97.52057647705078,90.0,19202.091796875,-0.0,1216.0118408203125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505619883537292,1.0,0.0,0.0,2.4005327224731445,2.400543451309204,3.845108835776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91748046875,0.0,446.500732421875,1895.4371337890625,0.0,1244.5958251953125,0.5995502471923828,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612004399299622,0.4443110227584839,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531661987305,0.2883837819099426,0.2742552757263183,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142063617706299,0.2640520334243774,0.1859809607267379,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.753353476524353,0.209134504199028,0.1999049037694931,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447646856307983,0.2014083713293075,0.9148284196853638,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,295.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588923454284668,1.0,1.0,0.0,1.0,-2.424086093902588,2.424081325531006,4.729202373709995e-06,1.8746610879898071,0.8530006408691406,0.8530006408691406,0.0,97.52057647705078,90.0,19202.091796875,-0.0,1216.0118408203125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505619883537292,1.0,0.0,0.0,2.4005327224731445,2.400543451309204,3.845108835776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91748046875,0.0,446.500732421875,1895.4371337890625,0.0,1244.5958251953125,0.5995502471923828,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625503659248352,0.4391638934612274,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403965830802917,0.2896381616592407,0.2753782868385315,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174339532852173,0.264320433139801,0.186126172542572,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566995620727539,0.209618255496025,0.2003040462732315,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474361062049866,0.2014079093933105,0.9145071506500244,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,295.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574460089206695,1.0,1.0,0.0,1.0,-2.419508218765259,2.4195034503936768,4.7111298044910654e-06,1.870986819267273,0.8545387983322144,0.8545387983322144,0.0,96.0203857421875,90.0,19184.11328125,-0.0,1204.464111328125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508889198303223,1.0,0.0,0.0,2.4063141345977783,2.406324863433838,3.863652011659724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37158203125,0.0,449.36431884765625,1895.4371337890625,0.0,1246.8458251953125,0.6008455157279968,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.563958466053009,0.435756117105484,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435830473899841,0.2909027934074402,0.2765301764011383,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.819667637348175,0.2645943760871887,0.1862893551588058,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591566443443298,0.2101072072982788,0.2007285058498382,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492631673812866,0.2014268636703491,0.91438627243042,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,295.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565200507640838,1.0,1.0,0.0,1.0,-2.41735577583313,2.417351007461548,4.702711521531455e-06,1.8692946434021,0.8559316396713257,0.8559316396713257,0.0,95.06661224365234,93.0,19182.427734375,-0.0,1198.0245361328125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509350538253784,1.0,0.0,0.0,2.4121272563934326,2.412138223648072,3.882342127781158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.87451171875,0.0,452.2212219238281,1895.4371337890625,0.0,1247.163330078125,0.6021392345428467,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662288069725037,0.4324100613594055,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477725386619568,0.2932540774345398,0.278702825307846,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221050500869751,0.2651128768920898,0.1866215318441391,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621108889579773,0.2110161483287811,0.2015492618083953,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.751133143901825,0.2014837116003036,0.9144502878189088,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,295.57061767578125,297.2381286621094,285.727783203125,1.0,0.455979973077774,1.0,1.0,0.0,1.0,-2.4174036979675293,2.417398929595948,4.702839305537054e-06,1.8693006038665767,0.8586369156837463,0.8586369156837463,0.0,94.20584869384766,93.0,19201.052734375,-0.0,1194.536865234375,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508358716964722,1.0,0.0,0.0,2.4222970008850098,2.4223079681396484,3.915147601674107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7421875,0.0,457.2914733886719,1895.4371337890625,0.0,1246.4805908203125,0.6044144034385681,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663925409317017,0.4322740435600281,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480450510978699,0.2934599220752716,0.2788946628570556,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222278952598572,0.2651588320732116,0.186652198433876,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622819542884827,0.2110956460237503,0.2016226798295974,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.751213550567627,0.2014891356229782,0.9144672155380248,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,295.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559937715530395,1.0,1.0,0.0,1.0,-2.4176158905029297,2.417611122131348,4.703660579252755e-06,1.869462847709656,0.8587179780006409,0.8587179780006409,0.0,94.1777114868164,96.0,19203.83984375,-0.0,1194.6678466796875,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508353352546692,1.0,0.0,0.0,2.423178195953369,2.423189163208008,3.917996593827411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7333984375,0.0,457.7295837402344,1895.4371337890625,0.0,1246.4766845703125,0.604610800743103,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678588151931763,0.4323064982891083,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503942489624023,0.2960483431816101,0.2813256978988647,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227629661560059,0.2657439410686493,0.1870559900999069,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634378671646118,0.2120933979749679,0.202562466263771,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512754201889038,0.2015567570924759,0.9147701859474182,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,295.57305908203125,297.241455078125,285.7255859375,1.0,0.456836998462677,1.0,1.0,0.0,1.0,-2.422550201416016,2.4225454330444336,4.722830908576725e-06,1.8732668161392207,0.8613656163215637,0.8613656163215637,0.0,94.3436279296875,99.0,19250.759765625,-0.0,1201.105224609375,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511204242706299,1.0,0.0,0.0,2.433667659759521,2.43367862701416,3.95199066360874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4296875,0.0,463.0068664550781,1895.4371337890625,0.0,1248.440185546875,0.6069597005844116,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678588151931763,0.4323064982891083,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503942489624023,0.2960483431816101,0.2813256978988647,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227629661560059,0.2657439410686493,0.1870559900999069,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634378671646118,0.2120933979749679,0.202562466263771,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512754201889038,0.2015567570924759,0.9147701859474182,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,295.57305908203125,297.241455078125,285.7255859375,1.0,0.456836998462677,1.0,1.0,0.0,1.0,-2.422550201416016,2.4225454330444336,4.722830908576725e-06,1.8732668161392207,0.8613656163215637,0.8613656163215637,0.0,94.3436279296875,99.0,19250.759765625,-0.0,1201.105224609375,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511204242706299,1.0,0.0,0.0,2.433667659759521,2.43367862701416,3.95199066360874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4296875,0.0,463.0068664550781,1895.4371337890625,0.0,1248.440185546875,0.6069597005844116,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681533217430115,0.4349211752414703,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511494398117065,0.2986609935760498,0.2838068306446075,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123316764832,0.2663457989692688,0.1874912679195404,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631219029426575,0.2130953818559646,0.2035332769155502,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499333024024963,0.2016219198703766,0.9151882529258728,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,295.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586753845214844,1.0,1.0,0.0,1.0,-2.430861234664917,2.430856466293335,4.755252575705526e-06,1.8796952962875368,0.8638920187950134,0.8638920187950134,0.0,95.28285217285156,102.0,19316.0625,-0.0,1214.7314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520516276359558,1.0,0.0,0.0,2.443614959716797,2.4436259269714355,3.98436299064997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05126953125,0.0,468.0521240234375,1895.4371337890625,0.0,1254.8662109375,0.6091889142990112,1.0,0.0,3.0,1.0,0.0
