time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681533217430115,0.4349211752414703,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511494398117065,0.2986609935760498,0.2838068306446075,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123316764832,0.2663457989692688,0.1874912679195404,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631219029426575,0.2130953818559646,0.2035332769155502,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499333024024963,0.2016219198703766,0.9151882529258728,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,295.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586753845214844,1.0,1.0,0.0,1.0,-2.430861234664917,2.430856466293335,4.755252575705526e-06,1.8796952962875368,0.8638920187950134,0.8638920187950134,0.0,95.28285217285156,102.0,19316.0625,-0.0,1214.7314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520516276359558,1.0,0.0,0.0,2.443614959716797,2.4436259269714355,3.98436299064997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05126953125,0.0,468.0521240234375,1895.4371337890625,0.0,1254.8662109375,0.6091889142990112,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672756433486938,0.4394026398658752,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507614135742188,0.3012933731079101,0.2863264381885528,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198076486587524,0.2669610381126404,0.1879505664110183,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617618441581726,0.2140984237194061,0.2045249044895172,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747613251209259,0.2016842663288116,0.9156861305236816,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,295.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612345099449157,1.0,1.0,0.0,1.0,-2.441611766815185,2.4416069984436035,4.797374913323438e-06,1.8880181312561035,0.8663142323493958,0.8663142323493958,0.0,96.7915496826172,105.0,19394.822265625,-0.0,1233.7044677734375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535294651985168,1.0,0.0,0.0,2.453055620193481,2.453066825866699,4.015208787677693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01904296875,0.0,472.8749084472656,1895.4371337890625,0.0,1265.1055908203125,0.6113053560256958,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672756433486938,0.4394026398658752,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507614135742188,0.3012933731079101,0.2863264381885528,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198076486587524,0.2669610381126404,0.1879505664110183,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617618441581726,0.2140984237194061,0.2045249044895172,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747613251209259,0.2016842663288116,0.9156861305236816,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,295.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612345099449157,1.0,1.0,0.0,1.0,-2.441611766815185,2.4416069984436035,4.797374913323438e-06,1.8880181312561035,0.8663142323493958,0.8663142323493958,0.0,96.7915496826172,105.0,19394.822265625,-0.0,1233.7044677734375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535294651985168,1.0,0.0,0.0,2.453055620193481,2.453066825866699,4.015208787677693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01904296875,0.0,472.8749084472656,1895.4371337890625,0.0,1265.1055908203125,0.6113053560256958,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.566424548625946,0.4421734809875488,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.850252628326416,0.3026158213615417,0.2875980138778686,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8185135722160339,0.2672727704048157,0.1881874054670334,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7607977390289307,0.2145995646715164,0.2050261944532394,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461913228034973,0.2017125636339187,0.9159525036811828,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,295.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627189338207245,1.0,1.0,0.0,1.0,-2.447674512863159,2.447669744491577,4.821216407435713e-06,1.892713069915772,0.8675496578216553,0.8675496578216553,0.0,97.71224975585938,105.0,19437.98046875,-0.0,1244.7628173828125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544080376625061,1.0,0.0,0.0,2.457525491714477,2.457536697387696,4.029855062981369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.041015625,0.0,475.1867370605469,1895.4371337890625,0.0,1271.2164306640625,0.6123119592666626,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5653132200241089,0.4452323615550995,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495795726776123,0.3039419054985046,0.2888763546943664,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170640468597412,0.2675867974758148,0.1884282976388931,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596869468688965,0.2151000499725341,0.2055301368236541,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.744634747505188,0.2017367035150528,0.916219174861908,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,295.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643136858940124,1.0,1.0,0.0,1.0,-2.4540998935699463,2.4540951251983643,4.846552201343002e-06,1.8976894617080688,0.8686515688896179,0.8686515688896179,0.0,98.72586822509766,108.0,19483.603515625,-0.0,1256.6956787109375,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553460955619812,1.0,0.0,0.0,2.462036609649658,2.462047815322876,4.044663342028798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11962890625,0.0,477.4917297363281,1895.4371337890625,0.0,1277.7606201171875,0.6133188009262085,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624141693115234,0.452011376619339,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478773236274719,0.3066021502017975,0.2914489209651947,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129115104675,0.2682197093963623,0.1889194995164871,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571533918380737,0.2160975933074951,0.2065429091453552,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412331700325012,0.2017650753259658,0.9167133569717408,285.7378845214844,285.5702209472656,293.57574462890625,287.5509948730469,295.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677510857582092,1.0,1.0,0.0,1.0,-2.4677350521087646,2.4677300453186035,4.900542990071699e-06,1.9082499742507928,0.87092524766922,0.87092524766922,0.0,100.97430419921876,111.0,19579.70703125,-0.0,1282.616943359375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573171615600586,1.0,0.0,0.0,2.4706199169158936,2.470631122589112,4.072913952768431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3642578125,0.0,481.9284973144531,1895.4371337890625,0.0,1291.576416015625,0.6152427792549133,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624141693115234,0.452011376619339,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478773236274719,0.3066021502017975,0.2914489209651947,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129115104675,0.2682197093963623,0.1889194995164871,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571533918380737,0.2160975933074951,0.2065429091453552,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412331700325012,0.2017650753259658,0.9167133569717408,285.7378845214844,285.5702209472656,293.57574462890625,287.5509948730469,295.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677510857582092,1.0,1.0,0.0,1.0,-2.4677350521087646,2.4677300453186035,4.900542990071699e-06,1.9082499742507928,0.87092524766922,0.87092524766922,0.0,100.97430419921876,111.0,19579.70703125,-0.0,1282.616943359375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573171615600586,1.0,0.0,0.0,2.4706199169158936,2.470631122589112,4.072913952768431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3642578125,0.0,481.9284973144531,1895.4371337890625,0.0,1291.576416015625,0.6152427792549133,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586972832679749,0.4594787955284118,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458349704742432,0.3092697560787201,0.2940377295017242,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896047592163,0.2688567638397217,0.1894203275442123,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754330039024353,0.2170881927013397,0.207558199763298,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375525236129761,0.2017543911933899,0.9170886874198914,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,295.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471435010433197,1.0,1.0,0.0,1.0,-2.482089042663574,2.482084035873413,4.957712008035742e-06,1.919367313385009,0.8731628656387329,0.8731628656387329,0.0,103.46375274658205,99.0,19681.45703125,-0.0,1310.706787109375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593343019485474,1.0,0.0,0.0,2.4788742065429688,2.4788856506347656,4.100174919585698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85205078125,0.0,486.21478271484375,1895.4371337890625,0.0,1305.804931640625,0.6170918345451355,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586972832679749,0.4594787955284118,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458349704742432,0.3092697560787201,0.2940377295017242,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896047592163,0.2688567638397217,0.1894203275442123,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754330039024353,0.2170881927013397,0.207558199763298,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375525236129761,0.2017543911933899,0.9170886874198914,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,295.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471435010433197,1.0,1.0,0.0,1.0,-2.482089042663574,2.482084035873413,4.957712008035742e-06,1.919367313385009,0.8731628656387329,0.8731628656387329,0.0,103.46375274658205,99.0,19681.45703125,-0.0,1310.706787109375,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593343019485474,1.0,0.0,0.0,2.4788742065429688,2.4788856506347656,4.100174919585698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85205078125,0.0,486.21478271484375,1895.4371337890625,0.0,1305.804931640625,0.6170918345451355,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557900667190552,0.454713225364685,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230613708496,0.3119026720523834,0.2964777052402496,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838342666626,0.2694577872753143,0.1898098737001419,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579097747802734,0.2180340588092804,0.208413079380989,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398170828819275,0.2016750127077102,0.9165641069412231,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,295.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697445929050445,1.0,1.0,0.0,1.0,-2.4801807403564453,2.480175971984864,4.95057520311093e-06,1.918139696121216,0.8752425312995911,0.8752425312995911,0.0,102.1201629638672,87.0,19691.865234375,-0.0,1302.664794921875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611563563346863,1.0,0.0,0.0,2.4867703914642334,2.486781597137451,4.12633738733348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5615234375,0.0,490.3511657714844,1895.4371337890625,0.0,1318.7354736328125,0.6188628673553467,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557900667190552,0.454713225364685,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230613708496,0.3119026720523834,0.2964777052402496,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838342666626,0.2694577872753143,0.1898098737001419,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579097747802734,0.2180340588092804,0.208413079380989,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398170828819275,0.2016750127077102,0.9165641069412231,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,295.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697445929050445,1.0,1.0,0.0,1.0,-2.4801807403564453,2.480175971984864,4.95057520311093e-06,1.918139696121216,0.8752425312995911,0.8752425312995911,0.0,102.1201629638672,87.0,19691.865234375,-0.0,1302.664794921875,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611563563346863,1.0,0.0,0.0,2.4867703914642334,2.486781597137451,4.12633738733348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5615234375,0.0,490.3511657714844,1895.4371337890625,0.0,1318.7354736328125,0.6188628673553467,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561280846595764,0.4400368928909302,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622804880142212,0.3145068287849426,0.2987824380397796,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223543763160706,0.2700262367725372,0.1900978088378906,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670504450798035,0.2189485281705856,0.2091290801763534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472288608551025,0.2016194015741348,0.9155259132385254,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,295.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644082486629486,1.0,1.0,0.0,1.0,-2.465285062789917,2.465280055999756,4.891480330115883e-06,1.9066977500915527,0.8770238161087036,0.8770238161087036,0.0,97.74253845214844,90.0,19621.060546875,-0.0,1266.045654296875,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618343591690063,1.0,0.0,0.0,2.4940404891967773,2.494051694869995,4.150499250954454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35986328125,0.0,494.2160339355469,1895.4371337890625,0.0,1323.5654296875,0.6205029487609863,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561280846595764,0.4400368928909302,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622804880142212,0.3145068287849426,0.2987824380397796,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223543763160706,0.2700262367725372,0.1900978088378906,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670504450798035,0.2189485281705856,0.2091290801763534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472288608551025,0.2016194015741348,0.9155259132385254,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,295.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644082486629486,1.0,1.0,0.0,1.0,-2.465285062789917,2.465280055999756,4.891480330115883e-06,1.9066977500915527,0.8770238161087036,0.8770238161087036,0.0,97.74253845214844,90.0,19621.060546875,-0.0,1266.045654296875,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618343591690063,1.0,0.0,0.0,2.4940404891967773,2.494051694869995,4.150499250954454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35986328125,0.0,494.2160339355469,1895.4371337890625,0.0,1323.5654296875,0.6205029487609863,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.9990000128746032,0.5573182702064514,0.4346883296966553,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669240474700928,0.3158199489116668,0.2999571561813354,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257042169570923,0.270317018032074,0.1902559697628021,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706699967384338,0.2194141745567321,0.2095078080892563,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500817179679871,0.2016384750604629,0.9152633547782898,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,295.5883178710937,297.2452697753906,285.7239990234375,1.0,0.462924987077713,1.0,1.0,0.0,1.0,-2.460588216781616,2.460583209991455,4.872573754255427e-06,1.902907371520996,0.8778939247131348,0.8778939247131348,0.0,96.19572448730467,90.0,19598.4765625,-0.0,1253.8935546875,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615912318229675,1.0,0.0,0.0,2.497339963912964,2.4973514080047607,4.161488220688625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30419921875,0.0,496.001220703125,1895.4371337890625,0.0,1321.8321533203125,0.6212539672851562,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585544109344482,0.4310944378376007,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705081939697266,0.3171468079090118,0.3011637926101684,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8280779719352722,0.2706169188022613,0.1904348582029342,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7733368873596191,0.2198885232210159,0.209915205836296,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520790696144104,0.2016852051019668,0.9152411818504332,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,295.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619717597961426,1.0,1.0,0.0,1.0,-2.458394765853882,2.4583897590637207,4.863804861088283e-06,1.9011622667312624,0.8786658048629761,0.8786658048629761,0.0,95.19985961914062,93.0,19595.125,-0.0,1247.0865478515625,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611021161079407,1.0,0.0,0.0,2.500660419464112,2.500671863555908,4.172562455551088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70556640625,0.0,497.7597351074219,1895.4371337890625,0.0,1318.349365234375,0.6219998002052307,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606539845466614,0.4272781312465668,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755444884300232,0.3198384642601013,0.3036474883556366,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309111595153809,0.2712416350841522,0.1908354759216308,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776757001876831,0.2208577096462249,0.2107848525047302,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543421983718872,0.2018214166164398,0.9156129360198976,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,295.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614166915416717,1.0,1.0,0.0,1.0,-2.45876145362854,2.458756446838379,4.865116807195591e-06,1.9013739824295044,0.8803763389587402,0.8803763389587402,0.0,94.23783111572266,96.0,19621.92578125,-0.0,1243.4979248046875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600366234779358,1.0,0.0,0.0,2.5069379806518555,2.5069494247436523,4.193537677110726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55859375,0.0,501.1043090820313,1895.4371337890625,0.0,1310.7802734375,0.6234118938446045,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606539845466614,0.4272781312465668,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755444884300232,0.3198384642601013,0.3036474883556366,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309111595153809,0.2712416350841522,0.1908354759216308,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.776757001876831,0.2208577096462249,0.2107848525047302,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543421983718872,0.2018214166164398,0.9156129360198976,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,295.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614166915416717,1.0,1.0,0.0,1.0,-2.45876145362854,2.458756446838379,4.865116807195591e-06,1.9013739824295044,0.8803763389587402,0.8803763389587402,0.0,94.23783111572266,96.0,19621.92578125,-0.0,1243.4979248046875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600366234779358,1.0,0.0,0.0,2.5069379806518555,2.5069494247436523,4.193537677110726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55859375,0.0,501.1043090820313,1895.4371337890625,0.0,1310.7802734375,0.6234118938446045,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618047714233398,0.4270332753658294,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878212571144104,0.3225730061531067,0.3062092959880829,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.831666111946106,0.271896094083786,0.1912838816642761,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780680060386658,0.2218482941389084,0.2117120325565338,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546612024307251,0.2019760459661483,0.9162821769714355,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,295.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622598588466644,1.0,1.0,0.0,1.0,-2.4639980792999268,2.4639933109283447,4.8857573347049765e-06,1.905377745628357,0.8822542428970337,0.8822542428970337,0.0,94.34477996826172,99.0,19685.71484375,-0.0,1250.234375,1.0,283.1499938964844,285.0219421386719,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594996452331543,1.0,0.0,0.0,2.5131499767303467,2.5131616592407227,4.214346063236009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82861328125,0.0,504.3910217285156,1895.4371337890625,0.0,1306.975341796875,0.6248003840446472,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618047714233398,0.4270332753658294,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878212571144104,0.3225730061531067,0.3062092959880829,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.831666111946106,0.271896094083786,0.1912838816642761,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780680060386658,0.2218482941389084,0.2117120325565338,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546612024307251,0.2019760459661483,0.9162821769714355,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,295.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622598588466644,1.0,1.0,0.0,1.0,-2.4639980792999268,2.4639933109283447,4.8857573347049765e-06,1.905377745628357,0.8822542428970337,0.8822542428970337,0.0,94.34477996826172,99.0,19685.71484375,-0.0,1250.234375,1.0,283.1499938964844,285.0219421386719,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594996452331543,1.0,0.0,0.0,2.5131499767303467,2.5131616592407227,4.214346063236009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82861328125,0.0,504.3910217285156,1895.4371337890625,0.0,1306.975341796875,0.6248003840446472,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618098974227905,0.4294359683990478,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790819644927979,0.3253403902053833,0.3088303208351135,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308709859848022,0.2725746631622314,0.1917694211006164,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777912020683289,0.222853198647499,0.2126805782318115,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535039782524109,0.2021284699440002,0.9170825481414796,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,295.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641205072402954,1.0,1.0,0.0,1.0,-2.472739696502685,2.4727346897125244,4.9204072638531215e-06,1.9121108055114744,0.8844126462936401,0.8844126462936401,0.0,95.23971557617188,102.0,19779.333984375,-0.0,1264.5528564453125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659753680229187,1.0,0.0,0.0,2.519604444503784,2.519615888595581,4.236020458847634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59521484375,0.0,507.7792663574219,1895.4371337890625,0.0,1308.774658203125,0.6262331008911133,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618098974227905,0.4294359683990478,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790819644927979,0.3253403902053833,0.3088303208351135,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308709859848022,0.2725746631622314,0.1917694211006164,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777912020683289,0.222853198647499,0.2126805782318115,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535039782524109,0.2021284699440002,0.9170825481414796,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,295.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641205072402954,1.0,1.0,0.0,1.0,-2.472739696502685,2.4727346897125244,4.9204072638531215e-06,1.9121108055114744,0.8844126462936401,0.8844126462936401,0.0,95.23971557617188,102.0,19779.333984375,-0.0,1264.5528564453125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659753680229187,1.0,0.0,0.0,2.519604444503784,2.519615888595581,4.236020458847634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59521484375,0.0,507.7792663574219,1895.4371337890625,0.0,1308.774658203125,0.6262331008911133,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560671329498291,0.4337669610977173,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.878652036190033,0.3281334936618805,0.3114962875843048,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289737105369568,0.2732727527618408,0.1922836452722549,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763778567314148,0.2238673269748687,0.2136783897876739,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512956261634827,0.2022705972194671,0.9179375171661376,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,295.6540222167969,297.24871826171875,285.7393798828125,1.0,0.466716319322586,1.0,1.0,0.0,1.0,-2.483988046646118,2.483983278274536,4.965220341546228e-06,1.920796275138855,0.8869675397872925,0.8869675397872925,0.0,96.7170639038086,105.0,19897.953125,-0.0,1284.49072265625,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606999635696411,1.0,0.0,0.0,2.5266218185424805,2.5266335010528564,4.259649415416789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2822265625,0.0,511.4402160644531,1895.4371337890625,0.0,1315.4896240234375,0.6277815103530884,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560671329498291,0.4337669610977173,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.878652036190033,0.3281334936618805,0.3114962875843048,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289737105369568,0.2732727527618408,0.1922836452722549,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763778567314148,0.2238673269748687,0.2136783897876739,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512956261634827,0.2022705972194671,0.9179375171661376,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,295.6540222167969,297.24871826171875,285.7393798828125,1.0,0.466716319322586,1.0,1.0,0.0,1.0,-2.483988046646118,2.483983278274536,4.965220341546228e-06,1.920796275138855,0.8869675397872925,0.8869675397872925,0.0,96.7170639038086,105.0,19897.953125,-0.0,1284.49072265625,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606999635696411,1.0,0.0,0.0,2.5266218185424805,2.5266335010528564,4.259649415416789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2822265625,0.0,511.4402160644531,1895.4371337890625,0.0,1315.4896240234375,0.6277815103530884,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596998929977417,0.4364835917949676,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.878076434135437,0.3295380473136902,0.3128429055213928,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277230262756348,0.2736279666423797,0.1925495266914367,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753587365150452,0.224376693367958,0.2141855061054229,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.749904990196228,0.202335312962532,0.9183676838874816,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,295.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682231247425079,1.0,1.0,0.0,1.0,-2.490314722061157,2.490309715270996,4.990526122128358e-06,1.925686240196228,0.888479471206665,0.888479471206665,0.0,97.62647247314452,105.0,19965.490234375,-0.0,1296.1102294921875,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17800.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613683104515076,1.0,0.0,0.0,2.530385732650757,2.5303971767425537,4.272349656275765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.763671875,0.0,513.4108276367188,1895.4371337890625,0.0,1320.244140625,0.6286120414733887,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584750771522522,0.4394989311695099,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773126602172852,0.3309473693370819,0.3141974210739136,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263158202171326,0.2739868462085724,0.1928204596042633,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741782665252686,0.2248871028423309,0.214697003364563,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483667731285095,0.2023938298225402,0.9187885522842408,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,295.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698419570922851,1.0,1.0,0.0,1.0,-2.4970102310180664,2.4970052242279053,5.017383500671713e-06,1.9308637380599976,0.8901689648628235,0.8901689648628235,0.0,98.63095092773438,108.0,20038.451171875,-0.0,1308.644775390625,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621372103691101,1.0,0.0,0.0,2.5345358848571777,2.5345475673675537,4.286375485662576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70068359375,0.0,515.5559692382812,1895.4371337890625,0.0,1325.7264404296875,0.6295198798179626,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553651452064514,0.4462208449840545,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727674484253,0.3337772190570831,0.3169255256652832,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231584429740906,0.2747133076190948,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714695334434509,0.2259092181921005,0.2157295793294906,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449719905853271,0.2024872153997421,0.9195711016654968,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,295.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733341932296753,1.0,1.0,0.0,1.0,-2.511209726333618,2.511204719543457,5.074597538623493e-06,1.941849946975708,0.8941189050674438,0.8941189050674438,0.0,100.8678970336914,111.0,20199.009765625,-0.0,1335.8883056640625,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638831496238708,1.0,0.0,0.0,2.543945789337158,2.543957471847534,4.318262654123828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9033203125,0.0,520.4285888671875,1895.4371337890625,0.0,1338.2227783203125,0.6315757632255554,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553651452064514,0.4462208449840545,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727674484253,0.3337772190570831,0.3169255256652832,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231584429740906,0.2747133076190948,0.1933746039867401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714695334434509,0.2259092181921005,0.2157295793294906,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449719905853271,0.2024872153997421,0.9195711016654968,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,295.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733341932296753,1.0,1.0,0.0,1.0,-2.511209726333618,2.511204719543457,5.074597538623493e-06,1.941849946975708,0.8941189050674438,0.8941189050674438,0.0,100.8678970336914,111.0,20199.009765625,-0.0,1335.8883056640625,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638831496238708,1.0,0.0,0.0,2.543945789337158,2.543957471847534,4.318262654123828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9033203125,0.0,520.4285888671875,1895.4371337890625,0.0,1338.2227783203125,0.6315757632255554,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515543818473816,0.4536426961421966,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730512857437134,0.3366194367408752,0.3196742236614227,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196754455566406,0.2754490375518799,0.1939419209957122,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684473991394043,0.2269309759140014,0.2167707979679107,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741286039352417,0.2025429010391235,0.9202315211296082,285.7767639160156,285.4460144042969,293.75,287.5653686523437,295.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770763516426086,1.0,1.0,0.0,1.0,-2.5261552333831787,2.5261502265930176,5.135185801918851e-06,1.9534190893173216,0.8989285826683044,0.8989285826683044,0.0,103.3478546142578,99.0,20378.34375,-0.0,1365.4088134765625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658331751823425,1.0,0.0,0.0,2.5551087856292725,2.5551207065582275,4.356243721304054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01708984375,0.0,526.2446899414062,1895.4371337890625,0.0,1352.2584228515625,0.6340144872665405,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515543818473816,0.4536426961421966,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730512857437134,0.3366194367408752,0.3196742236614227,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196754455566406,0.2754490375518799,0.1939419209957122,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684473991394043,0.2269309759140014,0.2167707979679107,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.741286039352417,0.2025429010391235,0.9202315211296082,285.7767639160156,285.4460144042969,293.75,287.5653686523437,295.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770763516426086,1.0,1.0,0.0,1.0,-2.5261552333831787,2.5261502265930176,5.135185801918851e-06,1.9534190893173216,0.8989285826683044,0.8989285826683044,0.0,103.3478546142578,99.0,20378.34375,-0.0,1365.4088134765625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658331751823425,1.0,0.0,0.0,2.5551087856292725,2.5551207065582275,4.356243721304054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01708984375,0.0,526.2446899414062,1895.4371337890625,0.0,1352.2584228515625,0.6340144872665405,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486058592796326,0.4486908316612243,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787128329277039,0.3394310474395752,0.3222789466381073,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009244918823,0.2761528789997101,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723485827445984,0.2279135286808014,0.2176576554775238,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437922954559326,0.202538788318634,0.9200262427330016,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,295.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754483103752136,1.0,1.0,0.0,1.0,-2.5247275829315186,2.5247225761413574,5.1298934522492345e-06,1.9525740146636963,0.9045186042785645,0.9045186042785645,0.0,101.98676300048828,87.0,20474.3125,-0.0,1357.7266845703125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679165363311768,1.0,0.0,0.0,2.568161725997925,2.568173408508301,4.4008652366756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55517578125,0.0,533.1322021484375,1895.4371337890625,0.0,1367.343994140625,0.639873206615448,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486058592796326,0.4486908316612243,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787128329277039,0.3394310474395752,0.3222789466381073,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009244918823,0.2761528789997101,0.194401353597641,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723485827445984,0.2279135286808014,0.2176576554775238,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437922954559326,0.202538788318634,0.9200262427330016,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,295.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754483103752136,1.0,1.0,0.0,1.0,-2.5247275829315186,2.5247225761413574,5.1298934522492345e-06,1.9525740146636963,0.9045186042785645,0.9045186042785645,0.0,101.98676300048828,87.0,20474.3125,-0.0,1357.7266845703125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679165363311768,1.0,0.0,0.0,2.568161725997925,2.568173408508301,4.4008652366756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55517578125,0.0,533.1322021484375,1895.4371337890625,0.0,1367.343994140625,0.639873206615448,1.0,0.0,3.0,1.0,0.0
