time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487408638000488,0.4337729811668396,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912233114242554,0.3421706557273865,0.3247246146202087,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322519063949585,0.2767837941646576,0.1947430074214935,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821635603904724,0.2288363128900528,0.2183914184570312,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516455054283142,0.2025410532951355,0.9192799925804138,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,295.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701793193817138,1.0,1.0,0.0,1.0,-2.5101475715637207,2.51014256477356,5.071025952929631e-06,1.9413965940475464,0.9104501605033876,0.9104501605033876,0.0,97.60147094726562,90.0,20536.662109375,-0.0,1320.5675048828125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697683930397034,1.0,0.0,0.0,2.61518669128418,2.615199089050293,4.563507616239804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.62109375,0.0,561.6410522460938,1895.4371337890625,0.0,1380.8306884765625,0.6514266133308411,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487408638000488,0.4337729811668396,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912233114242554,0.3421706557273865,0.3247246146202087,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322519063949585,0.2767837941646576,0.1947430074214935,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821635603904724,0.2288363128900528,0.2183914184570312,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516455054283142,0.2025410532951355,0.9192799925804138,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,295.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701793193817138,1.0,1.0,0.0,1.0,-2.5101475715637207,2.51014256477356,5.071025952929631e-06,1.9413965940475464,0.9104501605033876,0.9104501605033876,0.0,97.60147094726562,90.0,20536.662109375,-0.0,1320.5675048828125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697683930397034,1.0,0.0,0.0,2.61518669128418,2.615199089050293,4.563507616239804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.62109375,0.0,561.6410522460938,1895.4371337890625,0.0,1380.8306884765625,0.6514266133308411,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497485995292664,0.4283716082572937,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962227702140808,0.3435246050357818,0.3259477913379669,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.835737943649292,0.2770803570747375,0.1949126869440078,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859802842140198,0.2292864322662353,0.2187633663415908,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546500563621521,0.2025745958089828,0.9191117286682128,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,295.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687280058860779,1.0,1.0,0.0,1.0,-2.505563974380493,2.505558967590332,5.052237156633055e-06,1.937701106071472,0.9135298132896424,0.9135298132896424,0.0,96.06204223632812,90.0,20601.177734375,-0.0,1308.2899169921875,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704712510108948,1.0,0.0,0.0,2.6534461975097656,2.653458833694458,4.698010229731153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.53125,0.0,585.9622192382812,1895.4371337890625,0.0,1385.968505859375,0.658005952835083,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507128834724426,0.4247843325138092,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.899985671043396,0.3448745310306549,0.3271829783916473,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381799459457397,0.2773687839508056,0.1950890123844146,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887246608734131,0.2297309935092926,0.2191489338874817,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567212581634521,0.2026234716176986,0.9191259741783142,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,295.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678017199039459,1.0,1.0,0.0,1.0,-2.503427028656006,2.5034220218658447,5.04355466546258e-06,1.9360116720199585,0.916831076145172,0.916831076145172,0.0,95.08223724365234,93.0,20662.9375,-0.0,1301.4608154296875,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710665225982666,1.0,0.0,0.0,2.678905248641968,2.67891812324524,4.788594196725171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.794921875,0.0,602.256591796875,1895.4371337890625,0.0,1390.328125,0.666985273361206,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520616769790649,0.4211086332798004,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050711393356324,0.3475625813007355,0.3296794593334198,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409692049026489,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920565605163574,0.2305995374917984,0.2199383825063705,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589531540870667,0.2027249634265899,0.9194120168685912,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,295.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672829508781433,1.0,1.0,0.0,1.0,-2.503734827041626,2.503729820251465,5.044707449997077e-06,1.9362049102783203,0.9238139986991882,0.9238139986991882,0.0,94.16893005371094,96.0,20852.396484375,-0.0,1297.9473876953125,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726319789886475,1.0,0.0,0.0,2.75403094291687,2.754044532775879,5.060937837697566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37158203125,0.0,652.7264404296875,1895.4371337890625,0.0,1401.828369140625,0.685258686542511,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520616769790649,0.4211086332798004,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050711393356324,0.3475625813007355,0.3296794593334198,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409692049026489,0.2779229879379272,0.1954529732465744,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920565605163574,0.2305995374917984,0.2199383825063705,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589531540870667,0.2027249634265899,0.9194120168685912,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,295.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672829508781433,1.0,1.0,0.0,1.0,-2.503734827041626,2.503729820251465,5.044707449997077e-06,1.9362049102783203,0.9238139986991882,0.9238139986991882,0.0,94.16893005371094,96.0,20852.396484375,-0.0,1297.9473876953125,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726319789886475,1.0,0.0,0.0,2.75403094291687,2.754044532775879,5.060937837697566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37158203125,0.0,652.7264404296875,1895.4371337890625,0.0,1401.828369140625,0.685258686542511,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523074269294739,0.4211460649967193,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075109362602234,0.3502345979213714,0.3321973383426666,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414513468742371,0.2784522771835327,0.1958254724740982,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930217981338501,0.2314428091049194,0.2207397371530532,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590270638465881,0.2027933448553085,0.9197667241096495,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,295.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681301712989807,1.0,1.0,0.0,1.0,-2.5086381435394287,2.508633136749268,5.064447123004356e-06,1.9399811029434204,0.9314529299736024,0.9314529299736024,0.0,94.34071350097656,99.0,21082.529296875,-0.0,1304.7562255859375,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750505566596985,1.0,0.0,0.0,2.8369345664978027,2.836948871612549,5.370218900679902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79150390625,0.0,711.6206665039062,1895.4371337890625,0.0,1419.696044921875,0.7053670287132263,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523074269294739,0.4211460649967193,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075109362602234,0.3502345979213714,0.3321973383426666,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414513468742371,0.2784522771835327,0.1958254724740982,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7930217981338501,0.2314428091049194,0.2207397371530532,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590270638465881,0.2027933448553085,0.9197667241096495,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,295.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681301712989807,1.0,1.0,0.0,1.0,-2.5086381435394287,2.508633136749268,5.064447123004356e-06,1.9399811029434204,0.9314529299736024,0.9314529299736024,0.0,94.34071350097656,99.0,21082.529296875,-0.0,1304.7562255859375,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750505566596985,1.0,0.0,0.0,2.8369345664978027,2.836948871612549,5.370218900679902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79150390625,0.0,711.6206665039062,1895.4371337890625,0.0,1419.696044921875,0.7053670287132263,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512635111808777,0.4239324033260345,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078364372253418,0.3528893589973449,0.3347258865833282,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402128219604492,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922194600105286,0.2322631478309631,0.2215458899736404,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.75746089220047,0.2028096318244934,0.9200312495231628,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,296.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699581265449524,1.0,1.0,0.0,1.0,-2.516761779785156,2.516756534576416,5.097297162137693e-06,1.9462677240371704,0.9398112893104552,0.9398112893104552,0.0,95.3098373413086,102.0,21341.58203125,-0.0,1319.0234375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783785223960876,1.0,0.0,0.0,2.9251954555511475,2.92521071434021,5.709566721634474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90869140625,0.0,778.04736328125,1895.4371337890625,0.0,1444.4779052734375,0.72672438621521,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512635111808777,0.4239324033260345,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078364372253418,0.3528893589973449,0.3347258865833282,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402128219604492,0.278961569070816,0.1962030678987503,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922194600105286,0.2322631478309631,0.2215458899736404,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.75746089220047,0.2028096318244934,0.9200312495231628,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,296.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699581265449524,1.0,1.0,0.0,1.0,-2.516761779785156,2.516756534576416,5.097297162137693e-06,1.9462677240371704,0.9398112893104552,0.9398112893104552,0.0,95.3098373413086,102.0,21341.58203125,-0.0,1319.0234375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783785223960876,1.0,0.0,0.0,2.9251954555511475,2.92521071434021,5.709566721634474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90869140625,0.0,778.04736328125,1895.4371337890625,0.0,1444.4779052734375,0.72672438621521,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489535927772522,0.4287203550338745,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066251516342164,0.3555267453193664,0.3372578620910644,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377615213394165,0.2794549465179443,0.1965837031602859,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901562452316284,0.2330627739429474,0.222351998090744,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.754722535610199,0.2027666419744491,0.9201324582099916,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,296.1072082519531,297.2507629394531,285.6597595214844,1.0,0.472482681274414,1.0,1.0,0.0,1.0,-2.527102470397949,2.527097225189209,5.139291715750005e-06,1.9542815685272217,0.948945939540863,0.948945939540863,0.0,96.86695098876952,105.0,21621.0703125,-0.0,1338.6990966796875,1.0,283.1499938964844,284.86431884765625,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824046969413757,1.0,0.0,0.0,3.0171926021575928,3.0172085762023926,6.074344014450617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9716796875,0.0,851.4571533203125,1895.4371337890625,0.0,1474.7574462890625,0.7489401698112488,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489535927772522,0.4287203550338745,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066251516342164,0.3555267453193664,0.3372578620910644,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377615213394165,0.2794549465179443,0.1965837031602859,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901562452316284,0.2330627739429474,0.222351998090744,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.754722535610199,0.2027666419744491,0.9201324582099916,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,296.1072082519531,297.2507629394531,285.6597595214844,1.0,0.472482681274414,1.0,1.0,0.0,1.0,-2.527102470397949,2.527097225189209,5.139291715750005e-06,1.9542815685272217,0.948945939540863,0.948945939540863,0.0,96.86695098876952,105.0,21621.0703125,-0.0,1338.6990966796875,1.0,283.1499938964844,284.86431884765625,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824046969413757,1.0,0.0,0.0,3.0171926021575928,3.0172085762023926,6.074344014450617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9716796875,0.0,851.4571533203125,1895.4371337890625,0.0,1474.7574462890625,0.7489401698112488,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473833680152893,0.4316795170307159,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.90561181306839,0.3568390011787414,0.3385249972343445,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362137675285339,0.2796966135501861,0.1967756450176239,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.788783848285675,0.2334554940462112,0.222754955291748,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530379295349121,0.2027215808629989,0.9201107025146484,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,296.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739383161067962,1.0,1.0,0.0,1.0,-2.5328683853149414,2.532863140106201,5.162787601875607e-06,1.958751916885376,0.9537927508354188,0.9537927508354188,0.0,97.81586456298828,105.0,21776.6171875,-0.0,1350.08251953125,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846185326576233,1.0,0.0,0.0,3.0722815990448,3.072298049926758,6.298184302977461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5791015625,0.0,897.711181640625,1895.4371337890625,0.0,1491.5443115234375,0.7594646215438843,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455626249313354,0.4349473118782043,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9043921828269958,0.3581472039222717,0.3397886753082275,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344976902008057,0.2799354493618011,0.1969660073518753,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872313261032104,0.2338437736034393,0.2231550961732864,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511878609657288,0.2026601135730743,0.9200246334075928,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,296.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754940867424011,1.0,1.0,0.0,1.0,-2.5389187335968018,2.538913488388061,5.187501301406883e-06,1.963443160057068,0.9585458636283876,0.9585458636283876,0.0,98.85962677001952,108.0,21914.4765625,-0.0,1362.2864990234375,1.0,283.1499938964844,284.8346862792969,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868720054626465,1.0,0.0,0.0,3.111685514450073,3.111702442169189,6.460776944550162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5634765625,0.0,931.4472045898438,1895.4371337890625,0.0,1508.7296142578125,0.7717202305793762,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412495732307434,0.4421863257884979,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015529751777648,0.3607522845268249,0.3423154652118683,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307216167449951,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837527990341187,0.2346086651086807,0.2239535003900528,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747146725654602,0.2024885565042495,0.9196799993515016,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,296.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788354039192199,1.0,1.0,0.0,1.0,-2.5516574382781982,2.551652193069458,5.239729489403544e-06,1.97331964969635,0.9675394296646118,0.9675394296646118,0.0,101.17357635498048,96.0,22215.8359375,-0.0,1388.6630859375,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915737390518188,1.0,0.0,0.0,3.206580400466919,3.2065985202789307,6.860844905531849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41748046875,0.0,1016.8770751953124,1895.4371337890625,0.0,1544.899658203125,0.7946164011955261,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412495732307434,0.4421863257884979,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015529751777648,0.3607522845268249,0.3423154652118683,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307216167449951,0.2804060578346252,0.1973490715026855,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837527990341187,0.2346086651086807,0.2239535003900528,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747146725654602,0.2024885565042495,0.9196799993515016,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,296.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788354039192199,1.0,1.0,0.0,1.0,-2.5516574382781982,2.551652193069458,5.239729489403544e-06,1.97331964969635,0.9675394296646118,0.9675394296646118,0.0,101.17357635498048,96.0,22215.8359375,-0.0,1388.6630859375,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915737390518188,1.0,0.0,0.0,3.206580400466919,3.2065985202789307,6.860844905531849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41748046875,0.0,1016.8770751953124,1895.4371337890625,0.0,1544.899658203125,0.7946164011955261,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376359224319458,0.4370900690555572,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074211716651917,0.3633041083812713,0.3446796834468841,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340771794319153,0.2808317542076111,0.1976168155670166,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876347899436951,0.2353236675262451,0.2245899438858032,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495741248130798,0.2022344172000885,0.9183763861656188,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,296.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768505394458771,1.0,1.0,0.0,1.0,-2.547916889190674,2.5479116439819336,5.224916549195768e-06,1.970696926116944,0.9762569665908812,0.9762569665908812,0.0,99.73043823242188,84.0,22406.859375,-0.0,1377.565185546875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961472630500793,1.0,0.0,0.0,3.300884485244751,3.3009033203125,7.270326705111074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9765625,0.0,1106.8704833984375,1895.4371337890625,0.0,1580.4815673828125,0.8173730373382568,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376359224319458,0.4370900690555572,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074211716651917,0.3633041083812713,0.3446796834468841,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340771794319153,0.2808317542076111,0.1976168155670166,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876347899436951,0.2353236675262451,0.2245899438858032,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495741248130798,0.2022344172000885,0.9183763861656188,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,296.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768505394458771,1.0,1.0,0.0,1.0,-2.547916889190674,2.5479116439819336,5.224916549195768e-06,1.970696926116944,0.9762569665908812,0.9762569665908812,0.0,99.73043823242188,84.0,22406.859375,-0.0,1377.565185546875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961472630500793,1.0,0.0,0.0,3.300884485244751,3.3009033203125,7.270326705111074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9765625,0.0,1106.8704833984375,1895.4371337890625,0.0,1580.4815673828125,0.8173730373382568,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371801257133484,0.4219101369380951,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218583703041076,0.3658143877983093,0.3468976020812988,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436216711997986,0.2812243402004242,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978546619415283,0.2360084950923919,0.2250895351171493,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577146887779236,0.2020121812820434,0.9165809154510498,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,296.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712420105934143,1.0,1.0,0.0,1.0,-2.5309948921203613,2.530989646911621,5.155934559297748e-06,1.957698941230774,0.9845601320266724,0.9845601320266724,0.0,95.29827117919922,87.0,22494.833984375,-0.0,1336.8333740234375,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994787454605103,1.0,0.0,0.0,3.3938145637512207,3.393834590911865,7.685454193051555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8115234375,0.0,1200.69873046875,1895.4371337890625,0.0,1606.6419677734375,0.8398082852363586,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371801257133484,0.4219101369380951,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218583703041076,0.3658143877983093,0.3468976020812988,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436216711997986,0.2812243402004242,0.197782963514328,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978546619415283,0.2360084950923919,0.2250895351171493,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577146887779236,0.2020121812820434,0.9165809154510498,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,296.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712420105934143,1.0,1.0,0.0,1.0,-2.5309948921203613,2.530989646911621,5.155934559297748e-06,1.957698941230774,0.9845601320266724,0.9845601320266724,0.0,95.29827117919922,87.0,22494.833984375,-0.0,1336.8333740234375,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994787454605103,1.0,0.0,0.0,3.3938145637512207,3.393834590911865,7.685454193051555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8115234375,0.0,1200.69873046875,1895.4371337890625,0.0,1606.6419677734375,0.8398082852363586,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387074947357178,0.4126120507717132,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932272970676422,0.3683569133281708,0.3491857051849365,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499529361724854,0.2816449701786041,0.1980008780956268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046727180480957,0.2367264181375503,0.225664347410202,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630341649055481,0.2019353359937667,0.9156328439712524,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,296.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685590267181396,1.0,1.0,0.0,1.0,-2.522369623184204,2.522364616394043,5.120424702909077e-06,1.950804591178894,0.9925745725631714,0.9925745725631714,0.0,92.69908142089844,90.0,22629.046875,-0.0,1314.815673828125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013177275657654,1.0,0.0,0.0,3.4849722385406494,3.4849932193756104,8.103860409391928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03759765625,0.0,1297.81298828125,1895.4371337890625,0.0,1621.16796875,0.8618243336677551,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387074947357178,0.4126120507717132,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.932272970676422,0.3683569133281708,0.3491857051849365,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499529361724854,0.2816449701786041,0.1980008780956268,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046727180480957,0.2367264181375503,0.225664347410202,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630341649055481,0.2019353359937667,0.9156328439712524,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,296.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685590267181396,1.0,1.0,0.0,1.0,-2.522369623184204,2.522364616394043,5.120424702909077e-06,1.950804591178894,0.9925745725631714,0.9925745725631714,0.0,92.69908142089844,90.0,22629.046875,-0.0,1314.815673828125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013177275657654,1.0,0.0,0.0,3.4849722385406494,3.4849932193756104,8.103860409391928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03759765625,0.0,1297.81298828125,1895.4371337890625,0.0,1621.16796875,0.8618243336677551,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393174886703491,0.4100747108459472,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357321858406068,0.3696471154689789,0.3503702282905578,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518354296684265,0.2818693518638611,0.1981367170810699,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067597150802612,0.2370993494987487,0.225988358259201,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645519971847534,0.201932892203331,0.9154672622680664,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,296.4527587890625,297.24560546875,285.5538024902344,1.0,0.4679674208164215,1.0,1.0,0.0,1.0,-2.521095037460327,2.521089792251587,5.115151907375548e-06,1.949767708778381,0.9965052008628844,0.9965052008628844,0.0,92.03543853759766,90.0,22726.263671875,-0.0,1310.373046875,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020890116691589,1.0,0.0,0.0,3.537838220596313,3.5378596782684326,8.351590849997592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0732421875,0.0,1356.6663818359375,1895.4371337890625,0.0,1627.2779541015625,0.8718189597129822,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.539706289768219,0.4086090922355652,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382635354995728,0.3709484338760376,0.3515736758708954,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8530301451683044,0.2821021378040313,0.19828462600708,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081393241882324,0.237479880452156,0.2263288646936416,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654476761817932,0.201940506696701,0.9154105186462402,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,296.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677895307540893,1.0,1.0,0.0,1.0,-2.5212960243225098,2.5212910175323486,5.115874500916107e-06,1.9498757123947144,1.0,1.0,0.0,91.68445587158205,93.0,22817.66015625,-0.0,1309.1170654296875,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.33203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029111981391907,1.0,0.0,0.0,3.574289560317993,3.5743114948272705,8.524575605406426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61572265625,0.0,1397.9444580078125,1895.4371337890625,0.0,1633.80322265625,0.8833973407745361,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396816730499268,0.4083215892314911,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410267472267152,0.3735783100128174,0.354034811258316,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536884784698486,0.2825904190540313,0.1986165344715118,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091905117034912,0.2382601350545883,0.2270554602146148,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656490802764893,0.2019625902175903,0.9154892563819884,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,296.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684396982192993,1.0,1.0,0.0,1.0,-2.5252702236175537,2.5252652168273926,5.13183522343752e-06,1.952859878540039,1.0,1.0,0.0,91.7441177368164,96.0,23035.783203125,-0.0,1314.33984375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051041126251221,1.0,0.0,0.0,3.655908346176148,3.65593147277832,8.918337925933884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48681640625,0.0,1495.7313232421875,1895.4371337890625,0.0,1651.2645263671875,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396816730499268,0.4083215892314911,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410267472267152,0.3735783100128174,0.354034811258316,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536884784698486,0.2825904190540313,0.1986165344715118,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091905117034912,0.2382601350545883,0.2270554602146148,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656490802764893,0.2019625902175903,0.9154892563819884,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,296.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684396982192993,1.0,1.0,0.0,1.0,-2.5252702236175537,2.5252652168273926,5.13183522343752e-06,1.952859878540039,1.0,1.0,0.0,91.7441177368164,96.0,23035.783203125,-0.0,1314.33984375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051041126251221,1.0,0.0,0.0,3.655908346176148,3.65593147277832,8.918337925933884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48681640625,0.0,1495.7313232421875,1895.4371337890625,0.0,1651.2645263671875,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385149717330933,0.4108076989650726,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413926601409912,0.3762401044368744,0.3565539121627807,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525275588035583,0.2831091582775116,0.1989894658327102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084762096405029,0.2390635460615158,0.2278312593698501,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641551494598389,0.2019746154546737,0.9156718850135804,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,296.6141357421875,297.24609375,285.5372314453125,1.0,0.4701263606548309,1.0,1.0,0.0,1.0,-2.5328807830810547,2.5328755378723145,5.1626329877763055e-06,1.9586573839187624,1.0,1.0,0.0,92.59950256347656,99.0,23276.39453125,-0.0,1327.5791015625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080579996109009,1.0,0.0,0.0,3.7308990955352783,3.730923175811768,9.287959414905344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72802734375,0.0,1589.674560546875,1895.4371337890625,0.0,1674.9166259765625,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385149717330933,0.4108076989650726,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413926601409912,0.3762401044368744,0.3565539121627807,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525275588035583,0.2831091582775116,0.1989894658327102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084762096405029,0.2390635460615158,0.2278312593698501,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641551494598389,0.2019746154546737,0.9156718850135804,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,296.6141357421875,297.24609375,285.5372314453125,1.0,0.4701263606548309,1.0,1.0,0.0,1.0,-2.5328807830810547,2.5328755378723145,5.1626329877763055e-06,1.9586573839187624,1.0,1.0,0.0,92.59950256347656,99.0,23276.39453125,-0.0,1327.5791015625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080579996109009,1.0,0.0,0.0,3.7308990955352783,3.730923175811768,9.287959414905344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72802734375,0.0,1589.674560546875,1895.4371337890625,0.0,1674.9166259765625,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362393260002136,0.4153344929218292,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400274157524108,0.3789231777191162,0.3591150641441345,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500732779502869,0.2836519777774811,0.199394941329956,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064699172973633,0.2398835718631744,0.2286440730094909,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614365220069885,0.2019615918397903,0.9158512353897096,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,296.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725630283355713,1.0,1.0,0.0,1.0,-2.543074369430542,2.5430691242218018,5.204082299314905e-06,1.9664486646652224,1.0,1.0,0.0,94.04759216308594,102.0,23533.0390625,-0.0,1346.735595703125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.232421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116367220878601,1.0,0.0,0.0,3.801494836807251,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5302734375,0.0,1681.6322021484375,1895.4371337890625,0.0,1703.770263671875,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362393260002136,0.4153344929218292,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400274157524108,0.3789231777191162,0.3591150641441345,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500732779502869,0.2836519777774811,0.199394941329956,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064699172973633,0.2398835718631744,0.2286440730094909,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614365220069885,0.2019615918397903,0.9158512353897096,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,296.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725630283355713,1.0,1.0,0.0,1.0,-2.543074369430542,2.5430691242218018,5.204082299314905e-06,1.9664486646652224,1.0,1.0,0.0,94.04759216308594,102.0,23533.0390625,-0.0,1346.735595703125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.232421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116367220878601,1.0,0.0,0.0,3.801494836807251,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5302734375,0.0,1681.6322021484375,1895.4371337890625,0.0,1703.770263671875,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329612493515015,0.4213463068008423,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937437891960144,0.3816182315349579,0.3617042601108551,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.846746563911438,0.2842120230197906,0.1998246163129806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035263419151306,0.2407138347625732,0.229482963681221,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578761577606201,0.2019126564264297,0.9159525036811828,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,296.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755348861217499,1.0,1.0,0.0,1.0,-2.555053234100342,2.5550479888916016,5.253025392448762e-06,1.9756149053573608,1.0,1.0,0.0,95.93985748291016,105.0,23800.36328125,-0.0,1370.257568359375,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156254053115845,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68896484375,0.0,1772.7098388671875,1895.4371337890625,0.0,1736.1798095703125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
