time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329612493515015,0.4213463068008423,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937437891960144,0.3816182315349579,0.3617042601108551,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.846746563911438,0.2842120230197906,0.1998246163129806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035263419151306,0.2407138347625732,0.229482963681221,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578761577606201,0.2019126564264297,0.9159525036811828,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,296.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755348861217499,1.0,1.0,0.0,1.0,-2.555053234100342,2.5550479888916016,5.253025392448762e-06,1.9756149053573608,1.0,1.0,0.0,95.93985748291016,105.0,23800.36328125,-0.0,1370.257568359375,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156254053115845,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68896484375,0.0,1772.7098388671875,1895.4371337890625,0.0,1736.1798095703125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308272242546082,0.4248275756835937,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357389211654664,0.3828806281089782,0.3629819452762604,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448048830032349,0.2844193875789642,0.2000306993722915,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017566800117493,0.2410741001367569,0.2298939526081085,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558279037475586,0.2018227279186248,0.9158931374549866,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,296.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771660268306732,1.0,1.0,0.0,1.0,-2.561441421508789,2.561436176300049,5.279234756017104e-06,1.980509877204895,1.0,1.0,0.0,97.0281219482422,105.0,24133.826171875,-0.0,1383.22998046875,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214286923408508,1.0,0.0,0.0,3.902597904205322,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.34033203125,0.0,1819.4049072265625,1895.4371337890625,0.0,1783.7923583984375,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282825827598572,0.4287903308868408,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335357546806335,0.38404181599617,0.3641443848609924,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.842494010925293,0.2845360338687897,0.2001620531082153,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996078729629517,0.2413617372512817,0.2302287220954895,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534381151199341,0.2016511261463165,0.915456235408783,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,296.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788520336151123,1.0,1.0,0.0,1.0,-2.5676348209381104,2.56762957572937,5.304706064634956e-06,1.9852548837661743,1.0,1.0,0.0,98.23985290527344,93.0,24267.57421875,-0.0,1396.549560546875,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256065011024475,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7685546875,0.0,1849.5086669921875,1895.4371337890625,0.0,1818.394775390625,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226590037345886,0.4250917434692383,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383161664009094,0.3855867385864258,0.3658089935779571,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445702195167542,0.2840774357318878,0.1999804079532623,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021829724311829,0.2413849681615829,0.23039411008358,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546745538711548,0.2007686495780944,0.9121657013893129,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,296.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767112731933594,1.0,1.0,0.0,1.0,-2.561243295669556,2.5612380504608154,5.278688604448689e-06,1.9804922342300413,1.0,1.0,0.0,97.09392547607422,81.0,24984.201171875,-0.0,1383.248046875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465826272964478,1.0,0.0,0.0,3.953338384628296,3.9533650875091553,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.763671875,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9600830078125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226590037345886,0.4250917434692383,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383161664009094,0.3855867385864258,0.3658089935779571,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445702195167542,0.2840774357318878,0.1999804079532623,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021829724311829,0.2413849681615829,0.23039411008358,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546745538711548,0.2007686495780944,0.9121657013893129,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,296.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767112731933594,1.0,1.0,0.0,1.0,-2.561243295669556,2.5612380504608154,5.278688604448689e-06,1.9804922342300413,1.0,1.0,0.0,97.09392547607422,81.0,24984.201171875,-0.0,1383.248046875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465826272964478,1.0,0.0,0.0,3.953338384628296,3.9533650875091553,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.763671875,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9600830078125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.518679141998291,0.4126448035240173,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496866464614868,0.3864336013793945,0.3666160404682159,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.85162353515625,0.282996654510498,0.1992251724004745,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096970319747925,0.2408721894025802,0.2298942506313324,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.76031494140625,0.1993928551673889,0.9058603644371032,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,296.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706616997718811,1.0,1.0,0.0,1.0,-2.5381853580474854,2.538180351257324,5.184041128813988e-06,1.9626407623291016,1.0,1.0,0.0,93.22136688232422,84.0,25666.775390625,-0.0,1336.9425048828125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646317481994629,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.580078125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.3193359375,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.518679141998291,0.4126448035240173,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496866464614868,0.3864336013793945,0.3666160404682159,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.85162353515625,0.282996654510498,0.1992251724004745,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096970319747925,0.2408721894025802,0.2298942506313324,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.76031494140625,0.1993928551673889,0.9058603644371032,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,296.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706616997718811,1.0,1.0,0.0,1.0,-2.5381853580474854,2.538180351257324,5.184041128813988e-06,1.9626407623291016,1.0,1.0,0.0,93.22136688232422,84.0,25666.775390625,-0.0,1336.9425048828125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646317481994629,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.580078125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.3193359375,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157229900360107,0.4066326320171356,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552862644195556,0.3870142698287964,0.3671548366546631,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544017672538757,0.2816891372203827,0.1983036696910858,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127679824829102,0.2401400804519653,0.229187399148941,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620651125907898,0.1978763937950134,0.8989053964614868,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,296.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672588407993316,1.0,1.0,0.0,1.0,-2.521281242370605,2.5212762355804443,5.114566647534957e-06,1.9492281675338743,0.996601104736328,0.996601104736328,0.0,91.17882537841795,102.0,26471.431640625,-0.0,1306.9193115234375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785556316375732,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8388671875,0.0,1928.64697265625,1895.4371337890625,0.0,2277.181884765625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157229900360107,0.4066326320171356,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552862644195556,0.3870142698287964,0.3671548366546631,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544017672538757,0.2816891372203827,0.1983036696910858,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127679824829102,0.2401400804519653,0.229187399148941,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620651125907898,0.1978763937950134,0.8989053964614868,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,296.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672588407993316,1.0,1.0,0.0,1.0,-2.521281242370605,2.5212762355804443,5.114566647534957e-06,1.9492281675338743,0.996601104736328,0.996601104736328,0.0,91.17882537841795,102.0,26471.431640625,-0.0,1306.9193115234375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785556316375732,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8388671875,0.0,1928.64697265625,1895.4371337890625,0.0,2277.181884765625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097184181213379,0.4195154905319214,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944926142692566,0.3874709904193878,0.3677308857440948,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446707129478455,0.2802856862545013,0.1974309682846069,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035992980003357,0.2393097579479217,0.22854645550251,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525550127029419,0.1962626427412033,0.8924081921577454,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,297.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711251258850097,1.0,1.0,0.0,1.0,-2.5278005599975586,2.5277953147888184,5.140174835105427e-06,1.953826904296875,0.9902725219726562,0.9902725219726562,0.0,94.53284454345705,105.0,27514.666015625,-0.0,1329.5263671875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910863161087036,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3076171875,0.0,1928.0068359375,1895.4371337890625,0.0,2390.224853515625,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097184181213379,0.4195154905319214,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944926142692566,0.3874709904193878,0.3677308857440948,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446707129478455,0.2802856862545013,0.1974309682846069,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035992980003357,0.2393097579479217,0.22854645550251,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525550127029419,0.1962626427412033,0.8924081921577454,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,297.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711251258850097,1.0,1.0,0.0,1.0,-2.5278005599975586,2.5277953147888184,5.140174835105427e-06,1.953826904296875,0.9902725219726562,0.9902725219726562,0.0,94.53284454345705,105.0,27514.666015625,-0.0,1329.5263671875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910863161087036,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549972557782894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3076171875,0.0,1928.0068359375,1895.4371337890625,0.0,2390.224853515625,0.9786635041236876,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048800110816956,0.426541268825531,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392690658569336,0.3876666724681854,0.3680284023284912,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396679162979126,0.2795616388320923,0.1970042884349823,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986548542976379,0.2388637810945511,0.2282261848449707,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476372122764587,0.1953704357147216,0.8889734148979187,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,297.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727905988693237,1.0,1.0,0.0,1.0,-2.5315845012664795,2.53157925605774,5.15568945047562e-06,1.956811666488648,0.9856204390525818,0.9856204390525818,0.0,96.42439270019533,105.0,28491.9453125,-0.0,1342.4488525390625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008308410644531,1.0,0.0,0.0,3.9721360206604,3.972163200378418,1.052789343702898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73291015625,0.0,1923.606201171875,1895.4371337890625,0.0,2479.02392578125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994377195835113,0.4333093464374542,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.933758020401001,0.3877905607223511,0.3682079613208771,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348723649978638,0.2787815928459167,0.1965066343545913,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.793871283531189,0.2383650988340377,0.2278244495391845,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428693175315857,0.1943797469139099,0.8849865198135376,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,297.0841979980469,297.1713256835937,284.4140625,1.0,0.4744041562080383,1.0,1.0,0.0,1.0,-2.534062147140503,2.5340569019317627,5.165703441889491e-06,1.9586858749389648,0.98157000541687,0.98157000541687,0.0,98.23087310791016,108.0,28627.357421875,-0.0,1353.3857421875,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051509857177734,1.0,0.0,0.0,3.965568065643311,3.965595245361328,1.0493106401554542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.287109375,0.0,1915.9337158203125,1895.4371337890625,0.0,2518.612060546875,0.9763793349266052,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953258633613586,0.4876279234886169,0.4416068494319916,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.92024827003479,0.3879235982894897,0.3685613870620727,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236767053604126,0.2771534025669098,0.1955306828022003,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825379371643066,0.2372872084379196,0.2270226329565048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318378686904907,0.1921964287757873,0.8764045834541321,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,297.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771826267242431,1.0,1.0,0.0,1.0,-2.5319948196411133,2.531989812850952,5.157539362699026e-06,1.957219481468201,0.970355987548828,0.970355987548828,0.0,102.61333465576172,111.0,29650.82421875,-0.0,1369.6824951171875,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202009201049805,1.0,0.0,0.0,3.946047306060791,3.9460744857788086,1.0390054967501785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.6220703125,0.0,1892.5992431640625,1895.4371337890625,0.0,2657.4306640625,0.9721145629882812,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953258633613586,0.4876279234886169,0.4416068494319916,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.92024827003479,0.3879235982894897,0.3685613870620727,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236767053604126,0.2771534025669098,0.1955306828022003,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825379371643066,0.2372872084379196,0.2270226329565048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318378686904907,0.1921964287757873,0.8764045834541321,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,297.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771826267242431,1.0,1.0,0.0,1.0,-2.5319948196411133,2.531989812850952,5.157539362699026e-06,1.957219481468201,0.970355987548828,0.970355987548828,0.0,102.61333465576172,111.0,29650.82421875,-0.0,1369.6824951171875,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202009201049805,1.0,0.0,0.0,3.946047306060791,3.9460744857788086,1.0390054967501785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.6220703125,0.0,1892.5992431640625,1895.4371337890625,0.0,2657.4306640625,0.9721145629882812,1.0,0.0,3.0,1.0,0.0
12052140,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753419160842896,0.4787819981575012,0.4331114888191223,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025505185127258,0.3877852857112884,0.3687602579593658,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084654808044434,0.275322288274765,0.194486603140831,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675843834877014,0.2360102981328964,0.2261279374361038,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174438834190369,0.1897998452186584,0.8670600652694702,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,297.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783110320568084,1.0,1.0,0.0,1.0,-2.50850796699524,2.508502960205078,5.062116088083712e-06,1.9389549493789675,0.9563175439834596,0.9563175439834596,0.0,108.54975128173828,114.0,30438.02734375,-0.0,1365.3258056640625,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342483043670654,1.0,0.0,0.0,3.9166903495788574,3.916717052459717,1.0236034313493292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4384765625,0.0,1857.1932373046875,1895.4371337890625,0.0,2788.02734375,0.9656538963317872,1.0,0.0,3.0,1.0,0.0
12052200,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753419160842896,0.4787819981575012,0.4331114888191223,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025505185127258,0.3877852857112884,0.3687602579593658,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084654808044434,0.275322288274765,0.194486603140831,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675843834877014,0.2360102981328964,0.2261279374361038,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174438834190369,0.1897998452186584,0.8670600652694702,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,297.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783110320568084,1.0,1.0,0.0,1.0,-2.50850796699524,2.508502960205078,5.062116088083712e-06,1.9389549493789675,0.9563175439834596,0.9563175439834596,0.0,108.54975128173828,114.0,30438.02734375,-0.0,1365.3258056640625,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342483043670654,1.0,0.0,0.0,3.9166903495788574,3.916717052459717,1.0236034313493292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4384765625,0.0,1857.1932373046875,1895.4371337890625,0.0,2788.02734375,0.9656538963317872,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582854509353638,0.4715746939182281,0.4266826510429382,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907781839370728,0.3874857127666473,0.3687237203121185,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963636517524719,0.2733870446681976,0.1933108568191528,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567849159240723,0.2346297651529312,0.2250577807426452,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056117653846741,0.1874450147151947,0.8574427366256714,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,297.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787179231643677,1.0,1.0,0.0,1.0,-2.486485958099365,2.486480951309204,4.973359409632394e-06,1.9217729568481443,0.939610242843628,0.939610242843628,0.0,113.10767364501952,117.0,31241.00390625,-0.0,1356.988037109375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37129.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463594317436218,1.0,0.0,0.0,3.875980138778688,3.876006603240967,1.0024352832260774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3232421875,0.0,1808.3907470703125,1895.4371337890625,0.0,2901.18505859375,0.9566738605499268,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9582854509353638,0.4715746939182281,0.4266826510429382,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907781839370728,0.3874857127666473,0.3687237203121185,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963636517524719,0.2733870446681976,0.1933108568191528,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567849159240723,0.2346297651529312,0.2250577807426452,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056117653846741,0.1874450147151947,0.8574427366256714,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,297.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787179231643677,1.0,1.0,0.0,1.0,-2.486485958099365,2.486480951309204,4.973359409632394e-06,1.9217729568481443,0.939610242843628,0.939610242843628,0.0,113.10767364501952,117.0,31241.00390625,-0.0,1356.988037109375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37129.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463594317436218,1.0,0.0,0.0,3.875980138778688,3.876006603240967,1.0024352832260774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3232421875,0.0,1808.3907470703125,1895.4371337890625,0.0,2901.18505859375,0.9566738605499268,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425687789916992,0.4646766781806946,0.4206695556640625,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812876343727112,0.387079119682312,0.3685497045516968,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786238431930542,0.2713931500911712,0.1920677572488784,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.748043417930603,0.2331861406564712,0.223892867565155,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952009797096252,0.1851438581943512,0.8479499816894531,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,297.25933837890625,297.11328125,283.6215209960937,1.0,0.4787182807922363,1.0,1.0,0.0,1.0,-2.4647538661956787,2.4647490978240967,4.886583610641537e-06,1.904829382896424,0.9202712178230286,0.9202712178230286,0.0,116.97754669189452,120.0,32034.232421875,-0.0,1346.1927490234375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574855923652649,1.0,0.0,0.0,3.821981430053711,3.822007417678833,9.746987643666216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.97509765625,0.0,1744.7384033203125,1895.4371337890625,0.0,3005.42529296875,0.9447619915008544,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425687789916992,0.4646766781806946,0.4206695556640625,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812876343727112,0.387079119682312,0.3685497045516968,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786238431930542,0.2713931500911712,0.1920677572488784,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.748043417930603,0.2331861406564712,0.223892867565155,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952009797096252,0.1851438581943512,0.8479499816894531,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,297.25933837890625,297.11328125,283.6215209960937,1.0,0.4787182807922363,1.0,1.0,0.0,1.0,-2.4647538661956787,2.4647490978240967,4.886583610641537e-06,1.904829382896424,0.9202712178230286,0.9202712178230286,0.0,116.97754669189452,120.0,32034.232421875,-0.0,1346.1927490234375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574855923652649,1.0,0.0,0.0,3.821981430053711,3.822007417678833,9.746987643666216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.97509765625,0.0,1744.7384033203125,1895.4371337890625,0.0,3005.42529296875,0.9447619915008544,1.0,0.0,3.0,1.0,0.0
12052500,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352259635925292,0.4612898826599121,0.4177642464637756,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771914839744568,0.3868621587753296,0.3684605360031128,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.781768262386322,0.2703987658023834,0.1914522498846054,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.744242250919342,0.232460618019104,0.2233080714941024,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.690530002117157,0.1840192079544067,0.84332275390625,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,297.277099609375,297.107421875,283.466796875,1.0,0.4786328375339508,1.0,1.0,0.0,1.0,-2.45415472984314,2.4541499614715576,4.844542218052084e-06,1.8965637683868408,0.909067928791046,0.909067928791046,0.0,118.72232055664062,120.0,32833.015625,-0.0,1340.372314453125,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865410566329956,1.0,0.0,0.0,3.789468765258789,3.789494276046753,9.581862059349078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.47412109375,0.0,1707.2001953125,1895.4371337890625,0.0,3079.757080078125,0.937568724155426,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278125166893004,0.4578663408756256,0.4147450625896454,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731302618980408,0.3865888714790344,0.3682772517204284,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773309946060181,0.269364595413208,0.1907854378223419,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404947876930237,0.2317003011703491,0.2226685732603073,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6858974695205688,0.1828769445419311,0.838556706905365,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,297.2937927246094,297.1012878417969,283.4270935058594,1.0,0.4784866571426391,1.0,1.0,0.0,1.0,-2.44301176071167,2.443006992340088,4.800564965989906e-06,1.887884259223938,0.8983737230300903,0.8983737230300903,0.0,120.46955108642578,123.0,32761.9921875,-0.0,1333.9251708984375,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678885102272034,1.0,0.0,0.0,3.752231597900391,3.752256870269776,9.394476023771858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.373046875,0.0,1664.6502685546875,1895.4371337890625,0.0,3103.003173828125,0.9294003248214722,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142059683799744,0.4511241614818573,0.4088698923587799,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.865864634513855,0.3860330283641815,0.3679286241531372,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692755460739136,0.2673153877258301,0.1894799023866653,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337127923965454,0.2301880419254303,0.221405804157257,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773839592933655,0.1806393712759018,0.829248309135437,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,297.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781286418437958,1.0,1.0,0.0,1.0,-2.4212656021118164,2.421261072158813,4.715324394055642e-06,1.8709391355514529,0.8740267157554626,0.8740267157554626,0.0,123.7368621826172,126.0,33413.4609375,0.0,1320.86376953125,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774511218070984,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957146633292723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12890625,0.0,1566.7681884765625,1895.4371337890625,0.0,3192.689453125,0.9099953174591064,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142059683799744,0.4511241614818573,0.4088698923587799,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.865864634513855,0.3860330283641815,0.3679286241531372,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692755460739136,0.2673153877258301,0.1894799023866653,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337127923965454,0.2301880419254303,0.221405804157257,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773839592933655,0.1806393712759018,0.829248309135437,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,297.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781286418437958,1.0,1.0,0.0,1.0,-2.4212656021118164,2.421261072158813,4.715324394055642e-06,1.8709391355514529,0.8740267157554626,0.8740267157554626,0.0,123.7368621826172,126.0,33413.4609375,0.0,1320.86376953125,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774511218070984,1.0,0.0,0.0,3.663854360580444,3.663878917694092,8.957146633292723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12890625,0.0,1566.7681884765625,1895.4371337890625,0.0,3192.689453125,0.9099953174591064,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.904842972755432,0.4466285705566406,0.4043180346488952,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613675832748413,0.386833131313324,0.3683482110500335,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638710141181946,0.266447514295578,0.1886690109968185,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291314601898193,0.2295693010091781,0.2206343710422516,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713157892227173,0.1792177259922027,0.8220969438552856,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,297.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779916405677795,1.0,1.0,0.0,1.0,-2.405797481536865,2.405792713165283,4.654889380617533e-06,1.858733296394348,0.8555686473846436,0.8555686473846436,0.0,126.13866424560548,129.0,32109.62890625,0.0,1311.9898681640625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566328287124634,1.0,0.0,0.0,3.570098161697388,3.5701217651367188,8.504594575242663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.693359375,0.0,1464.249267578125,1895.4371337890625,0.0,2997.4296875,0.8892388343811035,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.904842972755432,0.4466285705566406,0.4043180346488952,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613675832748413,0.386833131313324,0.3683482110500335,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638710141181946,0.266447514295578,0.1886690109968185,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291314601898193,0.2295693010091781,0.2206343710422516,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713157892227173,0.1792177259922027,0.8220969438552856,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,297.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779916405677795,1.0,1.0,0.0,1.0,-2.405797481536865,2.405792713165283,4.654889380617533e-06,1.858733296394348,0.8555686473846436,0.8555686473846436,0.0,126.13866424560548,129.0,32109.62890625,0.0,1311.9898681640625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566328287124634,1.0,0.0,0.0,3.570098161697388,3.5701217651367188,8.504594575242663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.693359375,0.0,1464.249267578125,1895.4371337890625,0.0,2997.4296875,0.8892388343811035,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951385021209717,0.4418236017227173,0.4002522528171539,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556340336799622,0.3868235945701599,0.3686607480049133,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.757234513759613,0.2646563351154327,0.1876702606678009,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.722989559173584,0.2277006655931472,0.2192815393209457,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634564399719238,0.1764691174030304,0.8118186593055725,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,297.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778545498847961,1.0,1.0,0.0,1.0,-2.386122941970825,2.3861184120178223,4.579143933369778e-06,1.8434998989105225,0.8402843475341797,0.8402843475341797,0.0,129.31430053710938,132.0,30753.525390625,0.0,1301.28515625,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315500020980835,1.0,0.0,0.0,3.480238199234009,3.4802610874176025,8.081858595687663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.69482421875,0.0,1369.2939453125,1895.4371337890625,0.0,2762.879638671875,0.8692638874053955,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951385021209717,0.4418236017227173,0.4002522528171539,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556340336799622,0.3868235945701599,0.3686607480049133,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.757234513759613,0.2646563351154327,0.1876702606678009,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.722989559173584,0.2277006655931472,0.2192815393209457,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634564399719238,0.1764691174030304,0.8118186593055725,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,297.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778545498847961,1.0,1.0,0.0,1.0,-2.386122941970825,2.3861184120178223,4.579143933369778e-06,1.8434998989105225,0.8402843475341797,0.8402843475341797,0.0,129.31430053710938,132.0,30753.525390625,0.0,1301.28515625,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315500020980835,1.0,0.0,0.0,3.480238199234009,3.4802610874176025,8.081858595687663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.69482421875,0.0,1369.2939453125,1895.4371337890625,0.0,2762.879638671875,0.8692638874053955,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887661695480347,0.4387292265892029,0.3972852528095245,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528816103935242,0.3884120881557464,0.3699431121349334,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535688281059265,0.2644632756710052,0.1873794794082641,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193559408187866,0.2272884845733642,0.2186967730522155,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.65853351354599,0.1751911640167236,0.8051039576530457,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,297.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780773222446441,1.0,1.0,0.0,1.0,-2.3749704360961914,2.3749659061431885,4.5361371121543925e-06,1.8346703052520752,0.8279406428337097,0.8279406428337097,0.0,131.43853759765625,135.0,29589.482421875,0.0,1296.582763671875,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,38146.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089756011963,1.0,0.0,0.0,3.3982832431793213,3.398305177688598,7.705706366323284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6044921875,0.0,1285.6927490234375,1895.4371337890625,0.0,2548.549072265625,0.85100919008255,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887661695480347,0.4387292265892029,0.3972852528095245,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528816103935242,0.3884120881557464,0.3699431121349334,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535688281059265,0.2644632756710052,0.1873794794082641,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193559408187866,0.2272884845733642,0.2186967730522155,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.65853351354599,0.1751911640167236,0.8051039576530457,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,297.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780773222446441,1.0,1.0,0.0,1.0,-2.3749704360961914,2.3749659061431885,4.5361371121543925e-06,1.8346703052520752,0.8279406428337097,0.8279406428337097,0.0,131.43853759765625,135.0,29589.482421875,0.0,1296.582763671875,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,38146.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089756011963,1.0,0.0,0.0,3.3982832431793213,3.398305177688598,7.705706366323284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6044921875,0.0,1285.6927490234375,1895.4371337890625,0.0,2548.549072265625,0.85100919008255,1.0,0.0,3.0,1.0,0.0
