time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864005208015442,0.4374908804893493,0.3960983753204345,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522842526435852,0.3895236849784851,0.370916873216629,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525383234024048,0.2646823525428772,0.1874833852052688,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183049321174622,0.2273992896080017,0.2187379747629165,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570020318031311,0.1748958826065063,0.8034550547599792,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,297.40625,297.10369873046875,284.0584411621094,1.0,0.478454977273941,1.0,1.0,0.0,1.0,-2.3729047775268555,2.3729002475738525,4.5281503844307736e-06,1.8330107927322388,0.8233523964881897,0.8233523964881897,0.0,132.27691650390625,135.0,28723.654296875,0.0,1297.513671875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957383990287781,1.0,0.0,0.0,3.3611087799072266,3.361130475997925,7.538039881183067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.50537109375,0.0,1248.5802001953125,1895.4371337890625,0.0,2432.528076171875,0.8427468538284302,1.0,0.0,3.0,1.0,0.0
12053160,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845109939575195,0.4364747107028961,0.3951737880706787,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520976901054382,0.3908301591873169,0.3721159100532532,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519248723983765,0.2650846540927887,0.1877410411834716,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.717658519744873,0.227687805891037,0.2189753055572509,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559430360794067,0.1747902482748031,0.8027682900428772,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,297.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790294766426086,1.0,1.0,0.0,1.0,-2.373001337051392,2.3729968070983887,4.528424142336007e-06,1.8330340385437007,0.8185996413230896,0.8185996413230896,0.0,133.02223205566406,138.0,28573.42578125,0.0,1300.6436767578125,1.0,280.93902587890625,282.9848022460937,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888243794441223,1.0,0.0,0.0,3.327910661697388,3.327932119369507,7.389867278106976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35986328125,0.0,1215.97802734375,1895.4371337890625,0.0,2369.71875,0.8352739214897156,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809280395507812,0.4347512125968933,0.3935839533805847,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519130349159241,0.39373379945755,0.3748035132884979,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509593367576599,0.2661696970462799,0.1884690672159195,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166692018508911,0.2285581678152084,0.2197584360837936,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542894244194031,0.1749113649129867,0.80307936668396,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,297.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806646406650543,1.0,1.0,0.0,1.0,-2.3765056133270264,2.3765010833740234,4.541679572866997e-06,1.835687160491944,0.8122050762176514,0.8122050762176514,0.0,134.6476287841797,141.0,27631.845703125,0.0,1311.4129638671875,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720857858657837,1.0,0.0,0.0,3.2715697288513184,3.2715904712677,7.141766786844528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0380859375,0.0,1161.267578125,1895.4371337890625,0.0,2219.3828125,0.8225919604301453,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809280395507812,0.4347512125968933,0.3935839533805847,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519130349159241,0.39373379945755,0.3748035132884979,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509593367576599,0.2661696970462799,0.1884690672159195,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166692018508911,0.2285581678152084,0.2197584360837936,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542894244194031,0.1749113649129867,0.80307936668396,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,297.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806646406650543,1.0,1.0,0.0,1.0,-2.3765056133270264,2.3765010833740234,4.541679572866997e-06,1.835687160491944,0.8122050762176514,0.8122050762176514,0.0,134.6476287841797,141.0,27631.845703125,0.0,1311.4129638671875,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720857858657837,1.0,0.0,0.0,3.2715697288513184,3.2715904712677,7.141766786844528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0380859375,0.0,1161.267578125,1895.4371337890625,0.0,2219.3828125,0.8225919604301453,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775524497032166,0.4334346652030945,0.3923780024051666,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518666625022888,0.3969728946685791,0.3778349459171295,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502142190933228,0.2675714194774627,0.1894383281469345,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159274220466614,0.2297351062297821,0.2208641916513443,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530313491821289,0.175369992852211,0.8050848841667175,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,297.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828703105449676,1.0,1.0,0.0,1.0,-2.38359808921814,2.3835935592651367,4.568750682665268e-06,1.841155171394348,0.8087526559829712,0.8087526559829712,0.0,136.4825439453125,144.0,26816.01953125,0.0,1327.388916015625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571001648902893,1.0,0.0,0.0,3.230793237686157,3.230813503265381,6.964847898416338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1611328125,0.0,1121.80078125,1895.4371337890625,0.0,2087.186767578125,0.813295304775238,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775524497032166,0.4334346652030945,0.3923780024051666,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518666625022888,0.3969728946685791,0.3778349459171295,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502142190933228,0.2675714194774627,0.1894383281469345,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159274220466614,0.2297351062297821,0.2208641916513443,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530313491821289,0.175369992852211,0.8050848841667175,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,297.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828703105449676,1.0,1.0,0.0,1.0,-2.38359808921814,2.3835935592651367,4.568750682665268e-06,1.841155171394348,0.8087526559829712,0.8087526559829712,0.0,136.4825439453125,144.0,26816.01953125,0.0,1327.388916015625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571001648902893,1.0,0.0,0.0,3.230793237686157,3.230813503265381,6.964847898416338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1611328125,0.0,1121.80078125,1895.4371337890625,0.0,2087.186767578125,0.813295304775238,1.0,0.0,3.0,1.0,0.0
12053460,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743499517440796,0.4325079917907715,0.3915292918682098,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.851900041103363,0.4005074203014374,0.3811563849449157,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496218085289001,0.2692509889602661,0.1906096339225769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153409719467163,0.2311570644378662,0.2222173362970352,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520283222198486,0.1760870218276977,0.8083416819572449,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,297.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855450391769409,1.0,1.0,0.0,1.0,-2.3935117721557617,2.39350700378418,4.606804395734798e-06,1.8488377332687376,0.8082943558692932,0.8082943558692932,0.0,138.5173797607422,147.0,26130.658203125,0.0,1347.701416015625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439191937446594,1.0,0.0,0.0,3.206715106964112,3.206735134124756,6.861420729364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53564453125,0.0,1097.64501953125,1895.4371337890625,0.0,1973.0787353515625,0.8076292276382446,1.0,0.0,3.0,1.0,0.0
12053520,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743499517440796,0.4325079917907715,0.3915292918682098,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.851900041103363,0.4005074203014374,0.3811563849449157,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496218085289001,0.2692509889602661,0.1906096339225769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153409719467163,0.2311570644378662,0.2222173362970352,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520283222198486,0.1760870218276977,0.8083416819572449,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,297.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855450391769409,1.0,1.0,0.0,1.0,-2.3935117721557617,2.39350700378418,4.606804395734798e-06,1.8488377332687376,0.8082943558692932,0.8082943558692932,0.0,138.5173797607422,147.0,26130.658203125,0.0,1347.701416015625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439191937446594,1.0,0.0,0.0,3.206715106964112,3.206735134124756,6.861420729364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53564453125,0.0,1097.64501953125,1895.4371337890625,0.0,1973.0787353515625,0.8076292276382446,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713006377220154,0.4319110512733459,0.3909874260425567,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519912362098694,0.4042869806289673,0.3847206234931946,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749154806137085,0.2711672782897949,0.1919539272785186,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148693203926086,0.2327746003866195,0.2237682193517685,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512122750282288,0.1770056933164596,0.812574028968811,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,297.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886037111282348,1.0,1.0,0.0,1.0,-2.405703544616699,2.405698776245117,4.6538816604879685e-06,1.858314871788025,0.8107626438140869,0.8107626438140869,0.0,140.7282257080078,150.0,25511.806640625,0.0,1371.69189453125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73221755027771,1.0,0.0,0.0,3.199469804763794,3.19948959350586,6.830450161032786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91796875,0.0,1088.4027099609375,1895.4371337890625,0.0,1873.6865234375,0.8056417107582092,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8713006377220154,0.4319110512733459,0.3909874260425567,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519912362098694,0.4042869806289673,0.3847206234931946,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749154806137085,0.2711672782897949,0.1919539272785186,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148693203926086,0.2327746003866195,0.2237682193517685,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512122750282288,0.1770056933164596,0.812574028968811,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,297.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886037111282348,1.0,1.0,0.0,1.0,-2.405703544616699,2.405698776245117,4.6538816604879685e-06,1.858314871788025,0.8107626438140869,0.8107626438140869,0.0,140.7282257080078,150.0,25511.806640625,0.0,1371.69189453125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73221755027771,1.0,0.0,0.0,3.199469804763794,3.19948959350586,6.830450161032786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91796875,0.0,1088.4027099609375,1895.4371337890625,0.0,1873.6865234375,0.8056417107582092,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8697975873947144,0.4317643046379089,0.3907979726791382,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520299792289734,0.4062832295894623,0.3865695297718048,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489408254623413,0.2722254395484924,0.1926769316196441,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146486043930054,0.2336609810590744,0.2245999276638031,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.650842547416687,0.1775396019220352,0.8149728178977966,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,297.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902527928352356,1.0,1.0,0.0,1.0,-2.412445545196533,2.4124410152435303,4.680035544879502e-06,1.86356258392334,0.8138589262962341,0.8138589262962341,0.0,141.90203857421875,150.0,25072.580078125,0.0,1384.8504638671875,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244736552238464,1.0,0.0,0.0,3.202278852462769,3.202298641204834,6.842449238320114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.10009765625,0.0,1089.200927734375,1895.4371337890625,0.0,1808.985595703125,0.8060826659202576,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686435222625732,0.4318175315856933,0.3908469080924988,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523373603820801,0.4084236621856689,0.3885847330093384,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489898204803467,0.2734130620956421,0.1935053616762161,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146686911582947,0.2346479743719101,0.2255387753248214,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507102251052856,0.1781659424304962,0.8178091645240784,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,297.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920065104961395,1.0,1.0,0.0,1.0,-2.420454502105713,2.42044997215271,4.711189831141383e-06,1.8697896003723145,0.8167629837989807,0.8167629837989807,0.0,143.00750732421875,153.0,25122.7421875,0.0,1399.3746337890625,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722313404083252,1.0,0.0,0.0,3.210457801818848,3.210477828979492,6.877447162878525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.54443359375,0.0,1094.8590087890625,1895.4371337890625,0.0,1791.0977783203125,0.8076168298721313,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866421639919281,0.4321401715278625,0.3911128938198089,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529906272888184,0.412876546382904,0.3927670419216156,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.749176561832428,0.2759602665901184,0.1952785849571228,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147866487503052,0.2367560714483261,0.2275426834821701,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.650563657283783,0.1795518398284912,0.8241008520126343,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,297.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957444369792938,1.0,1.0,0.0,1.0,-2.4378931522369385,2.4378883838653564,4.779441496793879e-06,1.883373141288757,0.8259729743003845,0.8259729743003845,0.0,145.32554626464844,156.0,24761.5,0.0,1430.9190673828125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145435214042664,1.0,0.0,0.0,3.239152669906616,3.2391726970672607,7.000936079748499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9345703125,0.0,1117.1357421875,1895.4371337890625,0.0,1727.36328125,0.813502311706543,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866421639919281,0.4321401715278625,0.3911128938198089,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529906272888184,0.412876546382904,0.3927670419216156,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.749176561832428,0.2759602665901184,0.1952785849571228,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147866487503052,0.2367560714483261,0.2275426834821701,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.650563657283783,0.1795518398284912,0.8241008520126343,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,297.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957444369792938,1.0,1.0,0.0,1.0,-2.4378931522369385,2.4378883838653564,4.779441496793879e-06,1.883373141288757,0.8259729743003845,0.8259729743003845,0.0,145.32554626464844,156.0,24761.5,0.0,1430.9190673828125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145435214042664,1.0,0.0,0.0,3.239152669906616,3.2391726970672607,7.000936079748499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9345703125,0.0,1117.1357421875,1895.4371337890625,0.0,1727.36328125,0.813502311706543,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644812703132629,0.4327967762947082,0.3916884064674377,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538272380828857,0.4175853729248047,0.3971994519233703,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495979070663452,0.2787597775459289,0.1972334533929824,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151113748550415,0.2390570938587188,0.2297360450029373,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506603956222534,0.1811231076717376,0.8312602043151855,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,297.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997785091400146,1.0,1.0,0.0,1.0,-2.45749306678772,2.4574882984161377,4.856769010075368e-06,1.8986459970474243,0.8383347988128662,0.8383347988128662,0.0,147.71876525878906,159.0,24425.02734375,0.0,1465.954345703125,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080885171890259,1.0,0.0,0.0,3.284316301345825,3.284336805343628,7.19752620170766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11962890625,0.0,1154.9254150390625,1895.4371337890625,0.0,1675.16162109375,0.8210720419883728,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644812703132629,0.4327967762947082,0.3916884064674377,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538272380828857,0.4175853729248047,0.3971994519233703,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495979070663452,0.2787597775459289,0.1972334533929824,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151113748550415,0.2390570938587188,0.2297360450029373,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506603956222534,0.1811231076717376,0.8312602043151855,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,297.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997785091400146,1.0,1.0,0.0,1.0,-2.45749306678772,2.4574882984161377,4.856769010075368e-06,1.8986459970474243,0.8383347988128662,0.8383347988128662,0.0,147.71876525878906,159.0,24425.02734375,0.0,1465.954345703125,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080885171890259,1.0,0.0,0.0,3.284316301345825,3.284336805343628,7.19752620170766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11962890625,0.0,1154.9254150390625,1895.4371337890625,0.0,1675.16162109375,0.8210720419883728,1.0,0.0,3.0,1.0,0.0
12054060,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620335459709167,0.4329787492752075,0.3921000957489013,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799783706665,0.4219848215579986,0.4015409350395202,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362328529358,0.2813531458377838,0.1991679221391677,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150667309761047,0.2411920577287674,0.2319078594446182,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650447428226471,0.1825764179229736,0.8384523987770081,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,297.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039728879928589,1.0,1.0,0.0,1.0,-2.476780891418457,2.476775884628296,4.9335931180394255e-06,1.913729786872864,0.8508703112602234,0.8508703112602234,0.0,150.445068359375,162.0,24452.287109375,0.0,1502.47021484375,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133704423904419,1.0,0.0,0.0,3.32025146484375,3.3202719688415527,7.355890261351306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.07568359375,0.0,1183.8704833984375,1895.4371337890625,0.0,1717.8255615234375,0.8271218538284302,1.0,0.0,3.0,1.0,0.0
12054120,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620335459709167,0.4329787492752075,0.3921000957489013,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799783706665,0.4219848215579986,0.4015409350395202,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362328529358,0.2813531458377838,0.1991679221391677,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150667309761047,0.2411920577287674,0.2319078594446182,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650447428226471,0.1825764179229736,0.8384523987770081,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,297.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039728879928589,1.0,1.0,0.0,1.0,-2.476780891418457,2.476775884628296,4.9335931180394255e-06,1.913729786872864,0.8508703112602234,0.8508703112602234,0.0,150.445068359375,162.0,24452.287109375,0.0,1502.47021484375,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133704423904419,1.0,0.0,0.0,3.32025146484375,3.3202719688415527,7.355890261351306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.07568359375,0.0,1183.8704833984375,1895.4371337890625,0.0,1717.8255615234375,0.8271218538284302,1.0,0.0,3.0,1.0,0.0
12054180,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583118319511414,0.4323457479476928,0.3918181955814361,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533466458320618,0.4257426261901855,0.4053354859352112,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486183643341064,0.2834533452987671,0.2007991820573806,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139971852302551,0.2428982406854629,0.2337339371442794,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649257242679596,0.1836490780115127,0.844244658946991,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,297.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080327987670898,1.0,1.0,0.0,1.0,-2.492118120193481,2.4921131134033203,4.995182280254085e-06,1.9257540702819824,0.8629269599914551,0.8629269599914551,0.0,153.71694946289062,165.0,24632.78515625,0.0,1536.549560546875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246878147125244,1.0,0.0,0.0,3.342007875442505,3.3420286178588867,7.452607064806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.52880859375,0.0,1198.868408203125,1895.4371337890625,0.0,1810.762939453125,0.8307362794876099,1.0,0.0,3.0,1.0,0.0
12054240,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583118319511414,0.4323457479476928,0.3918181955814361,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533466458320618,0.4257426261901855,0.4053354859352112,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486183643341064,0.2834533452987671,0.2007991820573806,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139971852302551,0.2428982406854629,0.2337339371442794,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649257242679596,0.1836490780115127,0.844244658946991,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,297.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080327987670898,1.0,1.0,0.0,1.0,-2.492118120193481,2.4921131134033203,4.995182280254085e-06,1.9257540702819824,0.8629269599914551,0.8629269599914551,0.0,153.71694946289062,165.0,24632.78515625,0.0,1536.549560546875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246878147125244,1.0,0.0,0.0,3.342007875442505,3.3420286178588867,7.452607064806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.52880859375,0.0,1198.868408203125,1895.4371337890625,0.0,1810.762939453125,0.8307362794876099,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.856135368347168,0.4318462610244751,0.3914696276187897,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526092767715454,0.4274450242519378,0.4070405960083008,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478198409080505,0.2843684554100036,0.2015060931444168,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131597399711609,0.2436177730560302,0.2345097512006759,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483650803565979,0.1840544790029525,0.8465263247489929,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,297.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099577903747559,1.0,1.0,0.0,1.0,-2.498272180557251,2.49826717376709,5.019999207434012e-06,1.930575966835022,0.8689935803413391,0.8689935803413391,0.0,155.47915649414062,165.0,24700.384765625,0.0,1552.2421875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294595837593079,1.0,0.0,0.0,3.3420002460479736,3.3420207500457764,7.452573527189088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.86474609375,0.0,1194.9317626953125,1895.4371337890625,0.0,1850.5416259765625,0.832725465297699,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539111614227295,0.4312934577465057,0.3910604417324066,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.851797878742218,0.4290787577629089,0.4086704850196838,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.746955931186676,0.2852352559566498,0.2021724879741668,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122336626052856,0.244279459118843,0.2352238893508911,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473833322525024,0.1843984276056289,0.848503053188324,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,297.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118112564086914,1.0,1.0,0.0,1.0,-2.5037734508514404,2.50376844406128,5.042224529461237e-06,1.9348797798156736,0.8750339150428772,0.8750339150428772,0.0,157.2582244873047,168.0,24779.142578125,0.0,1567.198974609375,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332177758216858,1.0,0.0,0.0,3.355372905731201,3.355393648147583,7.512334150305833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.16748046875,0.0,1205.540283203125,1895.4371337890625,0.0,1882.1075439453125,0.8324355483055115,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495168685913086,0.4301256835460663,0.3901534974575043,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501401543617249,0.4322260916233063,0.4117873311042785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452078461647034,0.2868994474411011,0.2034373581409454,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102810740470886,0.2454935908317566,0.2365268319845199,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453210711479187,0.1849630624055862,0.851804256439209,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,297.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153281688690186,1.0,1.0,0.0,1.0,-2.513481378555298,2.5134763717651367,5.081512426841073e-06,1.9424468278884888,0.8872584700584412,0.8872584700584412,0.0,160.7823944091797,156.0,24903.361328125,0.0,1595.386474609375,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379336357116699,1.0,0.0,0.0,3.362131357192993,3.362151861190796,7.542627145085135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9365234375,0.0,1205.6650390625,1895.4371337890625,0.0,1922.0025634765625,0.8326337337493896,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495168685913086,0.4301256835460663,0.3901534974575043,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501401543617249,0.4322260916233063,0.4117873311042785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452078461647034,0.2868994474411011,0.2034373581409454,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102810740470886,0.2454935908317566,0.2365268319845199,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453210711479187,0.1849630624055862,0.851804256439209,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,297.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153281688690186,1.0,1.0,0.0,1.0,-2.513481378555298,2.5134763717651367,5.081512426841073e-06,1.9424468278884888,0.8872584700584412,0.8872584700584412,0.0,160.7823944091797,156.0,24903.361328125,0.0,1595.386474609375,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379336357116699,1.0,0.0,0.0,3.362131357192993,3.362151861190796,7.542627145085135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9365234375,0.0,1205.6650390625,1895.4371337890625,0.0,1922.0025634765625,0.8326337337493896,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519234657287598,0.428960233926773,0.3890023529529571,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552428483963013,0.4352951645851135,0.4145722687244415,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492323517799377,0.2885516285896301,0.2045028656721115,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140672206878662,0.246636688709259,0.2375054806470871,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.648225724697113,0.1854412853717804,0.8534914255142212,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,297.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139985084533691,1.0,1.0,0.0,1.0,-2.519930839538574,2.519925832748413,5.107694505568361e-06,1.9474718570709229,0.8995994925498962,0.8995994925498962,0.0,158.24423217773438,144.0,24996.67578125,0.0,1593.265625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740249752998352,1.0,0.0,0.0,3.3632960319519043,3.363316535949707,7.547854465883574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74365234375,0.0,1200.330322265625,1895.4371337890625,0.0,1941.7091064453125,0.8315683603286743,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519234657287598,0.428960233926773,0.3890023529529571,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552428483963013,0.4352951645851135,0.4145722687244415,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492323517799377,0.2885516285896301,0.2045028656721115,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140672206878662,0.246636688709259,0.2375054806470871,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.648225724697113,0.1854412853717804,0.8534914255142212,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,297.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139985084533691,1.0,1.0,0.0,1.0,-2.519930839538574,2.519925832748413,5.107694505568361e-06,1.9474718570709229,0.8995994925498962,0.8995994925498962,0.0,158.24423217773438,144.0,24996.67578125,0.0,1593.265625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740249752998352,1.0,0.0,0.0,3.3632960319519043,3.363316535949707,7.547854465883574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74365234375,0.0,1200.330322265625,1895.4371337890625,0.0,1941.7091064453125,0.8315683603286743,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592250943183899,0.4278635382652282,0.3877577781677246,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865349292755127,0.4383561909198761,0.4171844124794006,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575546503067017,0.2902640104293823,0.2054883390665054,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.721602201461792,0.2477831691503524,0.2383209615945816,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548255681991577,0.1859157681465149,0.8543631434440613,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,297.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100867748260498,1.0,1.0,0.0,1.0,-2.5247859954833984,2.524780750274658,5.127314125275007e-06,1.9511855840682983,0.9120614528656006,0.9120614528656006,0.0,151.78028869628906,132.0,25071.19921875,0.0,1572.0648193359375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414493560791016,1.0,0.0,0.0,3.359339714050293,3.359359741210937,7.530106813646853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1318359375,0.0,1190.0836181640625,1895.4371337890625,0.0,1951.944580078125,0.8353490829467773,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592250943183899,0.4278635382652282,0.3877577781677246,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.865349292755127,0.4383561909198761,0.4171844124794006,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575546503067017,0.2902640104293823,0.2054883390665054,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.721602201461792,0.2477831691503524,0.2383209615945816,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548255681991577,0.1859157681465149,0.8543631434440613,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,297.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100867748260498,1.0,1.0,0.0,1.0,-2.5247859954833984,2.524780750274658,5.127314125275007e-06,1.9511855840682983,0.9120614528656006,0.9120614528656006,0.0,151.78028869628906,132.0,25071.19921875,0.0,1572.0648193359375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414493560791016,1.0,0.0,0.0,3.359339714050293,3.359359741210937,7.530106813646853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1318359375,0.0,1190.0836181640625,1895.4371337890625,0.0,1951.944580078125,0.8353490829467773,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702710270881653,0.4267427921295166,0.3864416778087616,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793824911117554,0.4413543343544006,0.4196741282939911,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769300639629364,0.291993498802185,0.2064359784126281,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316892743110657,0.2489102035760879,0.239045038819313,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643790006637573,0.1863776594400406,0.8548147082328796,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,297.7085266113281,297.2890930175781,285.869140625,1.0,0.5045960545539856,1.0,1.0,0.0,1.0,-2.528748035430908,2.528742790222168,5.143246198713314e-06,1.9541618824005127,0.924255907535553,0.924255907535553,0.0,143.12185668945312,120.0,25194.951171875,0.0,1540.117431640625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427813410758972,1.0,0.0,0.0,3.410034656524658,3.41005539894104,7.7590914315806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49462890625,0.0,1239.1649169921875,1895.4371337890625,0.0,1963.33251953125,0.847288191318512,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702710270881653,0.4267427921295166,0.3864416778087616,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793824911117554,0.4413543343544006,0.4196741282939911,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.769300639629364,0.291993498802185,0.2064359784126281,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316892743110657,0.2489102035760879,0.239045038819313,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643790006637573,0.1863776594400406,0.8548147082328796,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,297.7085266113281,297.2890930175781,285.869140625,1.0,0.5045960545539856,1.0,1.0,0.0,1.0,-2.528748035430908,2.528742790222168,5.143246198713314e-06,1.9541618824005127,0.924255907535553,0.924255907535553,0.0,143.12185668945312,120.0,25194.951171875,0.0,1540.117431640625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427813410758972,1.0,0.0,0.0,3.410034656524658,3.41005539894104,7.7590914315806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49462890625,0.0,1239.1649169921875,1895.4371337890625,0.0,1963.33251953125,0.847288191318512,1.0,0.0,3.0,1.0,0.0
12054900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770783543586731,0.4261576235294342,0.3857458531856537,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877448439598083,0.442816287279129,0.4208674430847168,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763708829879761,0.2928527593612671,0.2068933844566345,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376524209976196,0.2494570463895797,0.2393738925457,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701926589012146,0.1865957379341125,0.8548991680145264,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,297.7182312011719,297.2890014648437,285.85845947265625,1.0,0.501453161239624,1.0,1.0,0.0,1.0,-2.5303921699523926,2.5303871631622314,5.149817297933623e-06,1.9553725719451904,0.9302163124084472,0.9302163124084472,0.0,138.2832489013672,120.0,25269.4765625,0.0,1521.4580078125,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.130859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436313629150391,1.0,0.0,0.0,3.451746940612793,3.451767921447754,7.950073950269143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.26171875,0.0,1282.5396728515625,1895.4371337890625,0.0,1970.6116943359373,0.854444682598114,1.0,0.0,3.0,1.0,0.0
