time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847455382347107,0.4255603551864624,0.3850244283676147,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969875574111938,0.4442551136016845,0.4220258891582489,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842404842376709,0.2937093675136566,0.2073400765657425,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443066239356995,0.2499927878379821,0.2396813035011291,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767035722732544,0.1868045032024383,0.8548935055732727,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,297.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981113970279693,1.0,1.0,0.0,1.0,-2.5318167209625244,2.531811714172364,5.155476173968054e-06,1.95640230178833,0.9361477494239808,0.9361477494239808,0.0,133.21112060546875,108.0,25326.416015625,0.0,1501.474609375,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.474609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445383667945862,1.0,0.0,0.0,3.481649875640869,3.4816713333129883,8.088416052487446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4140625,0.0,1313.584228515625,1895.4371337890625,0.0,1978.39013671875,0.8642977476119995,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028304219245912,0.4243387281894684,0.3835396468639374,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194037318229676,0.4470704197883606,0.4242655038833618,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482545375824,0.2954195737838745,0.2082174122333526,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601050734519958,0.2510349154472351,0.2402497082948684,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919395923614502,0.1871969103813171,0.8546811938285828,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,297.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909817278385162,1.0,1.0,0.0,1.0,-2.5342061519622803,2.53420090675354,5.164873527974123e-06,1.958078503608704,0.94771546125412,0.94771546125412,0.0,122.56991577148438,96.0,25458.533203125,0.0,1458.6888427734375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465724349021912,1.0,0.0,0.0,3.5647904872894287,3.5648128986358643,8.479325970256468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1142578125,0.0,1404.901611328125,1895.4371337890625,0.0,1995.8721923828125,0.884109377861023,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028304219245912,0.4243387281894684,0.3835396468639374,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194037318229676,0.4470704197883606,0.4242655038833618,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482545375824,0.2954195737838745,0.2082174122333526,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601050734519958,0.2510349154472351,0.2402497082948684,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919395923614502,0.1871969103813171,0.8546811938285828,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,297.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909817278385162,1.0,1.0,0.0,1.0,-2.5342061519622803,2.53420090675354,5.164873527974123e-06,1.958078503608704,0.94771546125412,0.94771546125412,0.0,122.56991577148438,96.0,25458.533203125,0.0,1458.6888427734375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465724349021912,1.0,0.0,0.0,3.5647904872894287,3.5648128986358643,8.479325970256468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1142578125,0.0,1404.901611328125,1895.4371337890625,0.0,1995.8721923828125,0.884109377861023,1.0,0.0,3.0,1.0,0.0
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272089004516602,0.4231034517288208,0.382021427154541,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481545090675354,0.4498184621334076,0.4264207482337951,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233826160430908,0.2971393465995788,0.2090863138437271,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800367474555969,0.2520475387573242,0.2407707571983337,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103743553161621,0.1875630319118499,0.8542612195014954,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,297.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834136664867401,1.0,1.0,0.0,1.0,-2.5361368656158447,2.536131858825684,5.1723513934121e-06,1.9593706130981443,0.958958387374878,0.958958387374878,0.0,111.48672485351562,84.0,25587.802734375,0.0,1413.317138671875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486728429794312,1.0,0.0,0.0,3.653735399246216,3.653758764266968,8.907739470487286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37744140625,0.0,1507.87451171875,1895.4371337890625,0.0,2013.9805908203125,0.9053433537483216,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272089004516602,0.4231034517288208,0.382021427154541,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481545090675354,0.4498184621334076,0.4264207482337951,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233826160430908,0.2971393465995788,0.2090863138437271,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800367474555969,0.2520475387573242,0.2407707571983337,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103743553161621,0.1875630319118499,0.8542612195014954,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,297.7662048339844,297.28680419921875,285.8051147460937,1.0,0.4834136664867401,1.0,1.0,0.0,1.0,-2.5361368656158447,2.536131858825684,5.1723513934121e-06,1.9593706130981443,0.958958387374878,0.958958387374878,0.0,111.48672485351562,84.0,25587.802734375,0.0,1413.317138671875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486728429794312,1.0,0.0,0.0,3.653735399246216,3.653758764266968,8.907739470487286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37744140625,0.0,1507.87451171875,1895.4371337890625,0.0,2013.9805908203125,0.9053433537483216,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579165577888488,0.4218738377094269,0.3804944157600403,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792202711105348,0.452515035867691,0.4285136759281158,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482039570808411,0.2988825440406799,0.2099614739418029,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051603436470032,0.2530418932437897,0.2412615567445755,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309523820877075,0.1879122853279113,0.8537057042121887,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,297.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475536972284317,1.0,1.0,0.0,1.0,-2.537790536880493,2.537785530090332,5.178665560379159e-06,1.960429549217224,0.969888150691986,0.969888150691986,0.0,100.12993621826172,87.0,25713.001953125,0.0,1366.338134765625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507080435752869,1.0,0.0,0.0,3.745067596435547,3.7450919151306152,9.358636816614309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89990234375,0.0,1619.1632080078125,1895.4371337890625,0.0,2031.57958984375,0.9261748790740968,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579165577888488,0.4218738377094269,0.3804944157600403,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792202711105348,0.452515035867691,0.4285136759281158,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482039570808411,0.2988825440406799,0.2099614739418029,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051603436470032,0.2530418932437897,0.2412615567445755,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309523820877075,0.1879122853279113,0.8537057042121887,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,297.7851257324219,297.2856140136719,285.7816467285156,1.0,0.475536972284317,1.0,1.0,0.0,1.0,-2.537790536880493,2.537785530090332,5.178665560379159e-06,1.960429549217224,0.969888150691986,0.969888150691986,0.0,100.12993621826172,87.0,25713.001953125,0.0,1366.338134765625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507080435752869,1.0,0.0,0.0,3.745067596435547,3.7450919151306152,9.358636816614309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89990234375,0.0,1619.1632080078125,1895.4371337890625,0.0,2031.57958984375,0.9261748790740968,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737094044685364,0.4202306568622589,0.3789375126361847,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948972463607788,0.4548456072807312,0.4305894076824188,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642542958259583,0.3003944754600525,0.210903599858284,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197717070579529,0.2538216114044189,0.2418407499790191,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430530786514282,0.1880832910537719,0.8536834716796875,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,297.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721442759037018,1.0,1.0,0.0,1.0,-2.540214776992798,2.5402095317840576,5.188113846088527e-06,1.9620752334594729,0.978971540927887,0.978971540927887,0.0,94.42951202392578,90.0,26034.484375,0.0,1344.7554931640625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580487728118896,1.0,0.0,0.0,3.825345754623413,3.825371265411377,9.764155493030555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0771484375,0.0,1721.674560546875,1895.4371337890625,0.0,2095.480224609375,0.943274736404419,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737094044685364,0.4202306568622589,0.3789375126361847,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948972463607788,0.4548456072807312,0.4305894076824188,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642542958259583,0.3003944754600525,0.210903599858284,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197717070579529,0.2538216114044189,0.2418407499790191,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430530786514282,0.1880832910537719,0.8536834716796875,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,297.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721442759037018,1.0,1.0,0.0,1.0,-2.540214776992798,2.5402095317840576,5.188113846088527e-06,1.9620752334594729,0.978971540927887,0.978971540927887,0.0,94.42951202392578,90.0,26034.484375,0.0,1344.7554931640625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580487728118896,1.0,0.0,0.0,3.825345754623413,3.825371265411377,9.764155493030555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0771484375,0.0,1721.674560546875,1895.4371337890625,0.0,2095.480224609375,0.943274736404419,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.976711928844452,0.418988436460495,0.3780057728290558,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983982443809508,0.4556618630886078,0.4314616024494171,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683908581733704,0.3008911907672882,0.2113171964883804,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231834173202515,0.2539929449558258,0.2420666962862014,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458900213241577,0.1879842281341552,0.8534480333328247,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,297.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713590443134308,1.0,1.0,0.0,1.0,-2.540632724761963,2.5406274795532227,5.189671355765313e-06,1.962322473526001,0.981013834476471,0.981013834476471,0.0,93.17823791503906,90.0,26661.951171875,0.0,1339.865478515625,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697333097457886,1.0,0.0,0.0,3.8533644676208496,3.8533902168273926,9.907713547363528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0615234375,0.0,1758.62451171875,1895.4371337890625,0.0,2198.47021484375,0.9498047828674316,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9763015508651732,0.417385071516037,0.3766558170318603,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.999000072479248,0.4561735093593597,0.4317813813686371,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693395256996155,0.3011380732059479,0.2115385830402374,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237717747688293,0.2539456486701965,0.2420867979526519,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461280822753906,0.1876891255378723,0.8524212837219238,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,297.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708893597126007,1.0,1.0,0.0,1.0,-2.538454055786133,2.5384488105773926,5.180607331567444e-06,1.9605540037155151,0.9835702180862428,0.9835702180862428,0.0,92.8786163330078,93.0,26704.724609375,0.0,1335.8101806640625,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757957577705383,1.0,0.0,0.0,3.875850200653076,3.8758761882781982,1.002368094304984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.9853515625,0.0,1788.693359375,1895.4371337890625,0.0,2252.475830078125,0.9550977349281312,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970436990261078,0.4136903285980224,0.3735470771789551,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039794921875,0.4566347301006317,0.4327144026756286,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664780855178833,0.3012343943119049,0.2117317914962768,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820702850818634,0.2534593641757965,0.2417983710765838,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426208257675171,0.186720535159111,0.8488731384277344,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,297.8410339355469,297.249755859375,285.191650390625,1.0,0.4706171452999115,1.0,1.0,0.0,1.0,-2.5314695835113525,2.5314643383026123,5.151755885890452e-06,1.954962491989136,0.9847753047943116,0.9847753047943116,0.0,93.72889709472656,96.0,27316.3828125,0.0,1330.6651611328125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913680076599121,1.0,0.0,0.0,3.907882452011109,3.9079089164733887,1.0190047987634898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47705078125,0.0,1832.7427978515625,1895.4371337890625,0.0,2392.781494140625,0.9626462459564208,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970436990261078,0.4136903285980224,0.3735470771789551,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039794921875,0.4566347301006317,0.4327144026756286,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664780855178833,0.3012343943119049,0.2117317914962768,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820702850818634,0.2534593641757965,0.2417983710765838,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426208257675171,0.186720535159111,0.8488731384277344,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,297.8410339355469,297.249755859375,285.191650390625,1.0,0.4706171452999115,1.0,1.0,0.0,1.0,-2.5314695835113525,2.5314643383026123,5.151755885890452e-06,1.954962491989136,0.9847753047943116,0.9847753047943116,0.0,93.72889709472656,96.0,27316.3828125,0.0,1330.6651611328125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913680076599121,1.0,0.0,0.0,3.907882452011109,3.9079089164733887,1.0190047987634898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47705078125,0.0,1832.7427978515625,1895.4371337890625,0.0,2392.781494140625,0.9626462459564208,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595333337783812,0.4095933735370636,0.3700641095638275,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910518527030944,0.4565619826316833,0.4328536093235016,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595032691955566,0.3009694814682007,0.2116768360137939,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137752413749695,0.2525867819786072,0.2411583662033081,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356512546539307,0.1853651404380798,0.8436711430549622,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,297.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707188308238983,1.0,1.0,0.0,1.0,-2.5203652381896973,2.520360231399536,5.106255684950156e-06,1.9461746215820312,0.9826682806015016,0.9826682806015016,0.0,95.88501739501952,99.0,27875.78125,0.0,1325.9927978515625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888810634613,1.0,0.0,0.0,3.925107479095459,3.9251341819763184,1.0280077731295023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7177734375,0.0,1857.78271484375,1895.4371337890625,0.0,2497.86669921875,0.966784417629242,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595333337783812,0.4095933735370636,0.3700641095638275,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910518527030944,0.4565619826316833,0.4328536093235016,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595032691955566,0.3009694814682007,0.2116768360137939,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137752413749695,0.2525867819786072,0.2411583662033081,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356512546539307,0.1853651404380798,0.8436711430549622,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,297.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707188308238983,1.0,1.0,0.0,1.0,-2.5203652381896973,2.520360231399536,5.106255684950156e-06,1.9461746215820312,0.9826682806015016,0.9826682806015016,0.0,95.88501739501952,99.0,27875.78125,0.0,1325.9927978515625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888810634613,1.0,0.0,0.0,3.925107479095459,3.9251341819763184,1.0280077731295023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7177734375,0.0,1857.78271484375,1895.4371337890625,0.0,2497.86669921875,0.966784417629242,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460266828536988,0.4052660763263702,0.3663667142391205,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830405712127686,0.4561472833156585,0.43266561627388,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142942905426,0.3004884421825409,0.2114684879779815,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050252795219421,0.2514615058898926,0.2402779012918472,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274050116539001,0.1837567090988159,0.8373216986656189,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,297.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709225594997406,1.0,1.0,0.0,1.0,-2.5067615509033203,2.50675630569458,5.050879735790659e-06,1.9354530572891235,0.9773582816123962,0.9773582816123962,0.0,98.63797760009766,102.0,28433.609375,0.0,1320.777587890625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116600513458252,1.0,0.0,0.0,3.929622888565064,3.929649591445923,1.0303742783435157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.88330078125,0.0,1866.294921875,1895.4371337890625,0.0,2578.48876953125,0.9680144190788268,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460266828536988,0.4052660763263702,0.3663667142391205,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830405712127686,0.4561472833156585,0.43266561627388,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142942905426,0.3004884421825409,0.2114684879779815,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050252795219421,0.2514615058898926,0.2402779012918472,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274050116539001,0.1837567090988159,0.8373216986656189,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,297.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709225594997406,1.0,1.0,0.0,1.0,-2.5067615509033203,2.50675630569458,5.050879735790659e-06,1.9354530572891235,0.9773582816123962,0.9773582816123962,0.0,98.63797760009766,102.0,28433.609375,0.0,1320.777587890625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116600513458252,1.0,0.0,0.0,3.929622888565064,3.929649591445923,1.0303742783435157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.88330078125,0.0,1866.294921875,1895.4371337890625,0.0,2578.48876953125,0.9680144190788268,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317747950553894,0.4009400904178619,0.3626311421394348,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741317629814148,0.4555906057357788,0.4323082864284515,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428506851196289,0.2999664545059204,0.2112092524766922,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958213090896606,0.2502367496490478,0.2392776310443878,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188968658447266,0.1820417195558548,0.8303759694099426,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,297.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471133828163147,1.0,1.0,0.0,1.0,-2.49198579788208,2.491980791091919,4.991123660147423e-06,1.9238289594650269,0.9694016575813292,0.9694016575813292,0.0,101.59374237060548,105.0,29138.82421875,0.0,1315.0037841796875,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199973702430725,1.0,0.0,0.0,3.923023462295532,3.92305040359497,1.0269163794873748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2109375,0.0,1860.2901611328125,1895.4371337890625,0.0,2655.544677734375,0.9667086005210876,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317747950553894,0.4009400904178619,0.3626311421394348,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741317629814148,0.4555906057357788,0.4323082864284515,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428506851196289,0.2999664545059204,0.2112092524766922,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958213090896606,0.2502367496490478,0.2392776310443878,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188968658447266,0.1820417195558548,0.8303759694099426,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,297.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471133828163147,1.0,1.0,0.0,1.0,-2.49198579788208,2.491980791091919,4.991123660147423e-06,1.9238289594650269,0.9694016575813292,0.9694016575813292,0.0,101.59374237060548,105.0,29138.82421875,0.0,1315.0037841796875,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199973702430725,1.0,0.0,0.0,3.923023462295532,3.92305040359497,1.0269163794873748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2109375,0.0,1860.2901611328125,1895.4371337890625,0.0,2655.544677734375,0.9667086005210876,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924928903579712,0.3987888097763061,0.3608221411705017,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.969670295715332,0.4552784860134125,0.4321321547031402,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390171527862549,0.2997097074985504,0.2111010402441024,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914571762084961,0.2496095895767212,0.2387783229351043,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147061824798584,0.1811709702014923,0.826877772808075,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,297.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712465703487396,1.0,1.0,0.0,1.0,-2.484668016433716,2.4846630096435547,4.961677404935472e-06,1.918079137802124,0.963728964328766,0.963728964328766,0.0,103.05848693847656,105.0,29834.71484375,0.0,1312.162109375,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272581100463867,1.0,0.0,0.0,3.915827512741089,3.915854215621948,1.0231525493509253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.00390625,0.0,1852.3944091796875,1895.4371337890625,0.0,2722.936279296875,0.9651528596878052,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178431630134584,0.3965779542922973,0.3588855564594269,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647967219352722,0.4548870623111725,0.4318286180496216,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.835016131401062,0.2994102835655212,0.2109344601631164,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868992686271667,0.2489372193813324,0.2382123917341232,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101806998252869,0.1802627593278885,0.8231467008590698,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,297.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713326096534729,1.0,1.0,0.0,1.0,-2.476613998413086,2.476609230041504,4.929409897158621e-06,1.911770582199097,0.9586039185523988,0.9586039185523988,0.0,104.61727905273438,108.0,29816.529296875,0.0,1308.820068359375,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288987278938293,1.0,0.0,0.0,3.9055964946746826,3.905623197555542,1.017813019643654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.88037109375,0.0,1840.532958984375,1895.4371337890625,0.0,2738.1962890625,0.9629579186439514,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905032217502594,0.3921843767166137,0.3551040887832641,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551939964294434,0.4540418684482574,0.4312103390693664,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276064991950989,0.2988279461860657,0.2106379270553589,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783479690551758,0.2475750148296356,0.2370839267969131,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011767625808716,0.1784382462501526,0.8156919479370117,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,297.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715001881122589,1.0,1.0,0.0,1.0,-2.460659980773926,2.4606549739837646,4.865837126999395e-06,1.8992880582809448,0.9451254606246948,0.9451254606246948,0.0,107.67613220214844,111.0,30577.77734375,0.0,1302.1148681640625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383007049560547,1.0,0.0,0.0,3.876983404159546,3.877009868621826,1.0029543773271143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.556640625,0.0,1807.023681640625,1895.4371337890625,0.0,2825.842529296875,0.9566987752914428,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905032217502594,0.3921843767166137,0.3551040887832641,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551939964294434,0.4540418684482574,0.4312103390693664,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276064991950989,0.2988279461860657,0.2106379270553589,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783479690551758,0.2475750148296356,0.2370839267969131,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011767625808716,0.1784382462501526,0.8156919479370117,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,297.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715001881122589,1.0,1.0,0.0,1.0,-2.460659980773926,2.4606549739837646,4.865837126999395e-06,1.8992880582809448,0.9451254606246948,0.9451254606246948,0.0,107.67613220214844,111.0,30577.77734375,0.0,1302.1148681640625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383007049560547,1.0,0.0,0.0,3.876983404159546,3.877009868621826,1.0029543773271143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.556640625,0.0,1807.023681640625,1895.4371337890625,0.0,2825.842529296875,0.9566987752914428,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893675684928894,0.3877729773521423,0.351308137178421,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455444812774658,0.4530675709247589,0.4304719865322113,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205874562263489,0.2982319891452789,0.2103321999311447,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702605724334717,0.2461633831262588,0.2359083443880081,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924505233764648,0.1765842735767364,0.8080975413322449,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,297.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716376662254333,1.0,1.0,0.0,1.0,-2.4443087577819824,2.4443039894104004,4.8011929720814805e-06,1.8865317106246948,0.929003655910492,0.929003655910492,0.0,110.73686981201172,114.0,31331.9609375,0.0,1294.984375,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482058644294739,1.0,0.0,0.0,3.836175203323364,3.8362011909484863,9.819517572395853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.671875,0.0,1759.228759765625,1895.4371337890625,0.0,2918.46923828125,0.9477262496948242,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.893675684928894,0.3877729773521423,0.351308137178421,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455444812774658,0.4530675709247589,0.4304719865322113,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205874562263489,0.2982319891452789,0.2103321999311447,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702605724334717,0.2461633831262588,0.2359083443880081,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924505233764648,0.1765842735767364,0.8080975413322449,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,297.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716376662254333,1.0,1.0,0.0,1.0,-2.4443087577819824,2.4443039894104004,4.8011929720814805e-06,1.8865317106246948,0.929003655910492,0.929003655910492,0.0,110.73686981201172,114.0,31331.9609375,0.0,1294.984375,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482058644294739,1.0,0.0,0.0,3.836175203323364,3.8362011909484863,9.819517572395853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.671875,0.0,1759.228759765625,1895.4371337890625,0.0,2918.46923828125,0.9477262496948242,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946609497070312,0.3873713612556457,0.3501912355422973,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949513018131256,0.4561960697174072,0.4325646758079529,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245344758033752,0.3019030094146728,0.2122320234775543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740026712417603,0.2491640001535415,0.2377978563308715,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963605880737305,0.1793685853481292,0.8157556653022766,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,297.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473368376493454,1.0,1.0,0.0,1.0,-2.4592032432556152,2.459198236465454,4.859190994466189e-06,1.897695779800415,0.9106510281562804,0.9106510281562804,0.0,110.30016326904295,117.0,32356.31640625,0.0,1311.346923828125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583530187606812,1.0,0.0,0.0,3.7818737030029297,3.7818992137908936,9.543491614749655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.3779296875,0.0,1696.4561767578125,1895.4371337890625,0.0,3013.559326171875,0.935771644115448,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946609497070312,0.3873713612556457,0.3501912355422973,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949513018131256,0.4561960697174072,0.4325646758079529,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245344758033752,0.3019030094146728,0.2122320234775543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740026712417603,0.2491640001535415,0.2377978563308715,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963605880737305,0.1793685853481292,0.8157556653022766,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,297.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473368376493454,1.0,1.0,0.0,1.0,-2.4592032432556152,2.459198236465454,4.859190994466189e-06,1.897695779800415,0.9106510281562804,0.9106510281562804,0.0,110.30016326904295,117.0,32356.31640625,0.0,1311.346923828125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583530187606812,1.0,0.0,0.0,3.7818737030029297,3.7818992137908936,9.543491614749655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.3779296875,0.0,1696.4561767578125,1895.4371337890625,0.0,3013.559326171875,0.935771644115448,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905694484710693,0.3850108981132507,0.348454087972641,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477970600128174,0.457366019487381,0.4340819418430328,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416381835938,0.3036894500255584,0.2137736231088638,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734763622283936,0.2503356635570526,0.2393168956041336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963265538215637,0.1804424077272415,0.8225069642066956,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,297.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759815633296966,1.0,1.0,0.0,1.0,-2.4707393646240234,2.4707343578338623,4.905276000499725e-06,1.906821846961975,0.8902559876441956,0.8902559876441956,0.0,111.873779296875,120.0,33345.015625,0.0,1332.1654052734375,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869844377040863,1.0,0.0,0.0,3.7130343914031982,3.713059186935425,9.199224564326868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21630859375,0.0,1618.776123046875,1895.4371337890625,0.0,3121.350830078125,0.9206206798553468,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905694484710693,0.3850108981132507,0.348454087972641,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477970600128174,0.457366019487381,0.4340819418430328,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416381835938,0.3036894500255584,0.2137736231088638,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734763622283936,0.2503356635570526,0.2393168956041336,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963265538215637,0.1804424077272415,0.8225069642066956,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,297.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759815633296966,1.0,1.0,0.0,1.0,-2.4707393646240234,2.4707343578338623,4.905276000499725e-06,1.906821846961975,0.8902559876441956,0.8902559876441956,0.0,111.873779296875,120.0,33345.015625,0.0,1332.1654052734375,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869844377040863,1.0,0.0,0.0,3.7130343914031982,3.713059186935425,9.199224564326868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21630859375,0.0,1618.776123046875,1895.4371337890625,0.0,3121.350830078125,0.9206206798553468,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870987892150879,0.3841715157032013,0.3474707901477813,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451947808265686,0.4580975770950317,0.4346117973327636,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227493762969971,0.3046424686908722,0.2143621444702148,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.771723747253418,0.2508289217948913,0.2397594153881073,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947200894355774,0.1807949841022491,0.8242139220237732,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,297.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772925972938537,1.0,1.0,0.0,1.0,-2.473482131958008,2.473477363586426,4.916196303383913e-06,1.908955216407776,0.8831413984298706,0.8831413984298706,0.0,113.20020294189452,120.0,32521.94921875,0.0,1341.157470703125,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597341775894165,1.0,0.0,0.0,3.676778554916382,3.676803350448608,9.02045087514125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16552734375,0.0,1577.4715576171875,1895.4371337890625,0.0,3026.511962890625,0.912602722644806,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847806453704834,0.3838459551334381,0.3470440208911896,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437015056610109,0.4592552483081817,0.4355808794498443,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220933675765991,0.3059217631816864,0.2151917964220047,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707288861274719,0.2515260279178619,0.2403811663389206,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937671303749084,0.1812743842601776,0.8263291716575623,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,298.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787281155586242,1.0,1.0,0.0,1.0,-2.4784154891967773,2.478410482406616,4.935840024700156e-06,1.912777185440064,0.8758713006973267,0.8758713006973267,0.0,114.3024444580078,123.0,32456.1015625,0.0,1351.957275390625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521345257759094,1.0,0.0,0.0,3.6420438289642334,3.6420681476593018,8.850822723616147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75634765625,0.0,1538.3665771484375,1895.4371337890625,0.0,2955.266845703125,0.9048161506652832,1.0,0.0,3.0,1.0,0.0
