time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815730214118958,0.3839138448238373,0.3469524383544922,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421791434288024,0.462271511554718,0.4382540583610534,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001293182373,0.3090356588363647,0.2172728031873703,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697734832763672,0.2533059120178222,0.2419942021369934,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928079724311829,0.1825109869241714,0.831710696220398,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,298.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819747507572174,1.0,1.0,0.0,1.0,-2.492416381835937,2.4924113750457764,4.991921287000878e-06,1.9236825704574585,0.8648871779441833,0.8648871779441833,0.0,116.31216430664062,126.0,31612.6328125,0.0,1378.06884765625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37710.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314040303230286,1.0,0.0,0.0,3.577189683914185,3.577213287353516,8.538414704162278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44970703125,0.0,1466.20166015625,1895.4371337890625,0.0,2761.519775390625,0.8902750015258789,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815730214118958,0.3839138448238373,0.3469524383544922,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421791434288024,0.462271511554718,0.4382540583610534,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001293182373,0.3090356588363647,0.2172728031873703,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697734832763672,0.2533059120178222,0.2419942021369934,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928079724311829,0.1825109869241714,0.831710696220398,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,298.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819747507572174,1.0,1.0,0.0,1.0,-2.492416381835937,2.4924113750457764,4.991921287000878e-06,1.9236825704574585,0.8648871779441833,0.8648871779441833,0.0,116.31216430664062,126.0,31612.6328125,0.0,1378.06884765625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37710.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314040303230286,1.0,0.0,0.0,3.577189683914185,3.577213287353516,8.538414704162278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44970703125,0.0,1466.20166015625,1895.4371337890625,0.0,2761.519775390625,0.8902750015258789,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801101446151733,0.3841997385025024,0.3471327126026153,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416812658309937,0.4642234146595001,0.4400133192539215,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220753073692322,0.3109992444515228,0.2185975611209869,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695136070251465,0.2544710338115692,0.2430589944124221,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925473213195801,0.1833392828702926,0.8353276252746582,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,298.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840084612369537,1.0,1.0,0.0,1.0,-2.501961469650269,2.5019564628601074,5.03037608723389e-06,1.9311357736587524,0.8606800436973572,0.8606800436973572,0.0,117.44747161865234,126.0,30825.0625,0.0,1395.02001953125,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184753060340881,1.0,0.0,0.0,3.544883966445923,3.544907093048096,8.384889156332065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.10302734375,0.0,1430.5894775390625,1895.4371337890625,0.0,2641.449462890625,0.8830218315124512,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792774677276611,0.3845311999320984,0.347448468208313,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416208267211914,0.4658690392971039,0.4415663182735443,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224697113037109,0.3126406073570251,0.2197436690330505,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.769561767578125,0.2554670572280884,0.2440034747123718,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925945281982422,0.1840600222349167,0.8385777473449707,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,298.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857252240180969,1.0,1.0,0.0,1.0,-2.510622262954712,2.510617256164551,5.0654039114306215e-06,1.9379009008407595,0.8570965528488159,0.8570965528488159,0.0,118.3017349243164,129.0,30822.048828125,0.0,1409.748291015625,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138527870178223,1.0,0.0,0.0,3.522236585617065,3.5222597122192383,8.278094014713133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0732421875,0.0,1406.007080078125,1895.4371337890625,0.0,2598.7177734375,0.8778768181800842,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773200511932373,0.385527104139328,0.3483034968376159,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413768649101256,0.4698441624641418,0.4452643990516662,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233214616775513,0.3165933191776275,0.2224723696708679,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696440815925598,0.2579068839550018,0.2462928742170334,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.69271320104599,0.1858487725257873,0.846583366394043,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,298.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489911824464798,1.0,1.0,0.0,1.0,-2.531738519668579,2.531733274459839,5.151350706000812e-06,1.9544079303741453,0.852557361125946,0.852557361125946,0.0,120.4101333618164,132.0,30182.017578125,0.0,1446.1463623046875,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997914552688599,1.0,0.0,0.0,3.4800703525543213,3.480093002319336,8.081078703980893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.951171875,0.0,1360.0057373046875,1895.4371337890625,0.0,2469.5185546875,0.8682670593261719,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773200511932373,0.385527104139328,0.3483034968376159,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413768649101256,0.4698441624641418,0.4452643990516662,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233214616775513,0.3165933191776275,0.2224723696708679,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696440815925598,0.2579068839550018,0.2462928742170334,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.69271320104599,0.1858487725257873,0.846583366394043,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,298.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489911824464798,1.0,1.0,0.0,1.0,-2.531738519668579,2.531733274459839,5.151350706000812e-06,1.9544079303741453,0.852557361125946,0.852557361125946,0.0,120.4101333618164,132.0,30182.017578125,0.0,1446.1463623046875,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997914552688599,1.0,0.0,0.0,3.4800703525543213,3.480093002319336,8.081078703980893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.951171875,0.0,1360.0057373046875,1895.4371337890625,0.0,2469.5185546875,0.8682670593261719,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756079077720642,0.3868469595909118,0.3494634330272674,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413235187530518,0.4741190373897552,0.4492631256580353,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243614435195923,0.3208401799201965,0.2254160493612289,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699258327484131,0.2605773508548736,0.2488126754760742,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930650472640991,0.1878358721733093,0.8555324673652649,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,298.07208251953125,297.261474609375,284.7119140625,1.0,0.4944722354412079,1.0,1.0,0.0,1.0,-2.5552518367767334,2.555246591567993,5.247934041108238e-06,1.9727963209152224,0.8512166738510132,0.8512166738510132,0.0,122.6436996459961,135.0,29618.8671875,0.0,1486.8162841796875,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885637879371643,1.0,0.0,0.0,3.452547073364258,3.4525694847106934,7.953760814416455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57763671875,0.0,1329.3687744140625,1895.4371337890625,0.0,2367.359130859375,0.8618668913841248,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756079077720642,0.3868469595909118,0.3494634330272674,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413235187530518,0.4741190373897552,0.4492631256580353,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243614435195923,0.3208401799201965,0.2254160493612289,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699258327484131,0.2605773508548736,0.2488126754760742,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930650472640991,0.1878358721733093,0.8555324673652649,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,298.07208251953125,297.261474609375,284.7119140625,1.0,0.4944722354412079,1.0,1.0,0.0,1.0,-2.5552518367767334,2.555246591567993,5.247934041108238e-06,1.9727963209152224,0.8512166738510132,0.8512166738510132,0.0,122.6436996459961,135.0,29618.8671875,0.0,1486.8162841796875,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885637879371643,1.0,0.0,0.0,3.452547073364258,3.4525694847106934,7.953760814416455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57763671875,0.0,1329.3687744140625,1895.4371337890625,0.0,2367.359130859375,0.8618668913841248,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746950030326843,0.3875823318958282,0.350090742111206,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412065744400024,0.476324051618576,0.4513124525547027,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248306512832642,0.3230393528938293,0.2269329130649566,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700226306915283,0.2619697451591491,0.2501226663589477,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932120323181152,0.1888784617185592,0.8602273464202881,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,298.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968644380569458,1.0,1.0,0.0,1.0,-2.567505121231079,2.567499876022339,5.298638825479429e-06,1.9823856353759768,0.8522217869758606,0.8522217869758606,0.0,123.84395599365234,135.0,29022.193359375,0.0,1508.432861328125,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810448408126831,1.0,0.0,0.0,3.444257974624634,3.4442801475524902,7.915615469755721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.70263671875,0.0,1319.5357666015625,1895.4371337890625,0.0,2299.5263671875,0.8599048852920532,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874068021774292,0.388433963060379,0.3508731424808502,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941376805305481,0.4786307513713836,0.4534970223903656,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255233764648438,0.3253351151943207,0.2285395115613937,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703369855880737,0.2634353041648865,0.2515193223953247,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935715079307556,0.1899818480014801,0.865240216255188,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,298.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993456304073334,1.0,1.0,0.0,1.0,-2.5807011127471924,2.580695629119873,5.353494088922162e-06,1.992700219154358,0.8529748320579529,0.8529748320579529,0.0,125.00139617919922,138.0,29081.416015625,0.0,1531.322998046875,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788742184638977,1.0,0.0,0.0,3.4404125213623047,3.440434694290161,7.897949103607971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3544921875,0.0,1314.3370361328125,1895.4371337890625,0.0,2280.0380859375,0.8588571548461914,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729022145271301,0.3904047906398773,0.3525868952274322,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417588710784912,0.4834733009338379,0.4580056369304657,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269684910774231,0.3301555514335632,0.2318674623966217,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710303068161011,0.2665312588214874,0.2544287443161011,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943687796592712,0.1923209279775619,0.8757339119911194,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,298.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045038461685181,1.0,1.0,0.0,1.0,-2.608279228210449,2.60827374458313,5.469039479066851e-06,2.014249801635742,0.8583338260650635,0.8583338260650635,0.0,127.4027099609375,141.0,28747.005859375,0.0,1579.7532958984375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704678177833557,1.0,0.0,0.0,3.444754123687744,3.444776058197021,7.917895459286228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5400390625,0.0,1315.5643310546875,1895.4371337890625,0.0,2204.99365234375,0.8594761490821838,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729022145271301,0.3904047906398773,0.3525868952274322,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417588710784912,0.4834733009338379,0.4580056369304657,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269684910774231,0.3301555514335632,0.2318674623966217,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710303068161011,0.2665312588214874,0.2544287443161011,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943687796592712,0.1923209279775619,0.8757339119911194,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,298.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045038461685181,1.0,1.0,0.0,1.0,-2.608279228210449,2.60827374458313,5.469039479066851e-06,2.014249801635742,0.8583338260650635,0.8583338260650635,0.0,127.4027099609375,141.0,28747.005859375,0.0,1579.7532958984375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704678177833557,1.0,0.0,0.0,3.444754123687744,3.444776058197021,7.917895459286228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5400390625,0.0,1315.5643310546875,1895.4371337890625,0.0,2204.99365234375,0.8594761490821838,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722147941589355,0.3927305042743683,0.3546368777751922,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.942595601081848,0.4886341392993927,0.4628268182277679,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287903070449829,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721027135848999,0.2698640823364258,0.2575671374797821,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955516338348389,0.1948564499616623,0.8871209621429443,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,298.1234130859375,297.3331604003906,285.456298828125,1.0,0.509954035282135,1.0,1.0,0.0,1.0,-2.63826060295105,2.6382551193237305,5.596026312559843e-06,2.037663221359253,0.8670573830604553,0.8670573830604553,0.0,129.8084716796875,144.0,28454.873046875,0.0,1632.5164794921875,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636673450469971,1.0,0.0,0.0,3.465412139892578,3.4654343128204346,8.013146270968718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46142578125,0.0,1333.24267578125,1895.4371337890625,0.0,2144.8154296875,0.8637266755104065,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722147941589355,0.3927305042743683,0.3546368777751922,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.942595601081848,0.4886341392993927,0.4628268182277679,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287903070449829,0.335293710231781,0.235423594713211,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721027135848999,0.2698640823364258,0.2575671374797821,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955516338348389,0.1948564499616623,0.8871209621429443,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,298.1234130859375,297.3331604003906,285.456298828125,1.0,0.509954035282135,1.0,1.0,0.0,1.0,-2.63826060295105,2.6382551193237305,5.596026312559843e-06,2.037663221359253,0.8670573830604553,0.8670573830604553,0.0,129.8084716796875,144.0,28454.873046875,0.0,1632.5164794921875,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636673450469971,1.0,0.0,0.0,3.465412139892578,3.4654343128204346,8.013146270968718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46142578125,0.0,1333.24267578125,1895.4371337890625,0.0,2144.8154296875,0.8637266755104065,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718339204788208,0.395339161157608,0.3569487929344177,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437028169631958,0.4940505623817444,0.4678963720798492,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308528661727905,0.3407010436058044,0.2391714006662368,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734206914901733,0.2733944654464721,0.2608972787857055,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969878077507019,0.1975561529397964,0.8992663025856018,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,298.140380859375,297.3575744628906,285.7041015625,1.0,0.5156716108322144,1.0,1.0,0.0,1.0,-2.670228719711304,2.6702229976654053,5.732994850404793e-06,2.0626096725463867,0.8790627717971802,0.8790627717971802,0.0,132.26109313964844,147.0,28180.43359375,0.0,1689.436767578125,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578901052474976,1.0,0.0,0.0,3.501225471496582,3.5012478828430176,8.179625865523121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.197265625,0.0,1366.833740234375,1895.4371337890625,0.0,2094.092041015625,0.8713860511779785,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718339204788208,0.395339161157608,0.3569487929344177,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437028169631958,0.4940505623817444,0.4678963720798492,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308528661727905,0.3407010436058044,0.2391714006662368,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734206914901733,0.2733944654464721,0.2608972787857055,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969878077507019,0.1975561529397964,0.8992663025856018,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,298.140380859375,297.3575744628906,285.7041015625,1.0,0.5156716108322144,1.0,1.0,0.0,1.0,-2.670228719711304,2.6702229976654053,5.732994850404793e-06,2.0626096725463867,0.8790627717971802,0.8790627717971802,0.0,132.26109313964844,147.0,28180.43359375,0.0,1689.436767578125,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578901052474976,1.0,0.0,0.0,3.501225471496582,3.5012478828430176,8.179625865523121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.197265625,0.0,1366.833740234375,1895.4371337890625,0.0,2094.092041015625,0.8713860511779785,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717067837715149,0.3982037901878357,0.3594928979873657,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450218677520752,0.4996963441371918,0.4731842279434204,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137299537659,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749373316764832,0.277101993560791,0.2643970847129822,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986244916915894,0.2004006654024124,0.9120733737945556,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,298.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216304659843445,1.0,1.0,0.0,1.0,-2.703948497772217,2.70394253730774,5.879212494619424e-06,2.0888991355896,0.8943021893501282,0.8943021893501282,0.0,134.76577758789062,150.0,27919.888671875,0.0,1750.4078369140625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526209950447083,1.0,0.0,0.0,3.550485134124756,3.5505080223083496,8.411408316533198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28759765625,0.0,1415.506103515625,1895.4371337890625,0.0,2048.16943359375,0.880105197429657,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717067837715149,0.3982037901878357,0.3594928979873657,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450218677520752,0.4996963441371918,0.4731842279434204,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137299537659,0.3463575541973114,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749373316764832,0.277101993560791,0.2643970847129822,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986244916915894,0.2004006654024124,0.9120733737945556,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,298.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216304659843445,1.0,1.0,0.0,1.0,-2.703948497772217,2.70394253730774,5.879212494619424e-06,2.0888991355896,0.8943021893501282,0.8943021893501282,0.0,134.76577758789062,150.0,27919.888671875,0.0,1750.4078369140625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526209950447083,1.0,0.0,0.0,3.550485134124756,3.5505080223083496,8.411408316533198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28759765625,0.0,1415.506103515625,1895.4371337890625,0.0,2048.16943359375,0.880105197429657,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714300990104675,0.3994615972042084,0.3607249557971954,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454285502433776,0.5023732781410217,0.4757981300354004,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340662717819214,0.3490900993347168,0.2450539469718933,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755244374275208,0.2788853347301483,0.2661477625370025,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992842555046082,0.2017707675695419,0.9185040593147278,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,298.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246660113334656,1.0,1.0,0.0,1.0,-2.720759391784668,2.7207534313201904,5.952847459411714e-06,2.102030038833618,0.9021235704421996,0.9021235704421996,0.0,136.13455200195312,150.0,27888.32421875,0.0,1781.8636474609375,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540100812911987,1.0,0.0,0.0,3.564560651779175,3.564583539962769,8.478232871311775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.67236328125,0.0,1427.7335205078125,1895.4371337890625,0.0,2060.243408203125,0.8846407532691956,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.870785653591156,0.400559514760971,0.3618269562721252,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454171657562256,0.5048972964286804,0.4782874286174774,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347057700157166,0.3517119586467743,0.246949702501297,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758010029792786,0.2805788815021515,0.2678302526473999,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996397972106934,0.2030612677335739,0.9246636629104614,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,298.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276827216148376,1.0,1.0,0.0,1.0,-2.73677945137024,2.7367734909057617,6.023443347658031e-06,2.114542007446289,0.9097262024879456,0.9097262024879456,0.0,137.6404571533203,153.0,28048.341796875,0.0,1813.1004638671875,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581040263175964,1.0,0.0,0.0,3.5875179767608643,3.587541103363037,8.58779117152153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3828125,0.0,1450.9434814453125,1895.4371337890625,0.0,2095.96337890625,0.8916231393814087,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.867470920085907,0.4016124606132507,0.3631945550441742,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431107640266418,0.5088830590248108,0.4824556410312652,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517614364624,0.3561260104179382,0.2502827942371368,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746286392211914,0.2832956314086914,0.2707079350948334,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986466646194458,0.2050653845071792,0.9350265264511108,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,298.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334165096282959,1.0,1.0,0.0,1.0,-2.76335883140564,2.763352632522583,6.141644007584546e-06,2.13537335395813,0.9228451251983644,0.9228451251983644,0.0,141.3325653076172,156.0,28590.095703125,0.0,1871.263916015625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743198275566101,1.0,0.0,0.0,3.654240369796753,3.654263973236084,8.910200790523959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.869140625,0.0,1525.760986328125,1895.4371337890625,0.0,2239.294189453125,0.9050855040550232,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.867470920085907,0.4016124606132507,0.3631945550441742,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431107640266418,0.5088830590248108,0.4824556410312652,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517614364624,0.3561260104179382,0.2502827942371368,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746286392211914,0.2832956314086914,0.2707079350948334,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986466646194458,0.2050653845071792,0.9350265264511108,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,298.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334165096282959,1.0,1.0,0.0,1.0,-2.76335883140564,2.763352632522583,6.141644007584546e-06,2.13537335395813,0.9228451251983644,0.9228451251983644,0.0,141.3325653076172,156.0,28590.095703125,0.0,1871.263916015625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743198275566101,1.0,0.0,0.0,3.654240369796753,3.654263973236084,8.910200790523959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.869140625,0.0,1525.760986328125,1895.4371337890625,0.0,2239.294189453125,0.9050855040550232,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639371991157532,0.4013500809669494,0.3633944392204284,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399949908256532,0.5105418562889099,0.4844428300857544,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327276110649109,0.3582450151443481,0.252024382352829,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726240158081055,0.2844405174255371,0.2721019983291626,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967321634292603,0.2058260887861251,0.9397822022438048,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,298.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367186665534973,1.0,1.0,0.0,1.0,-2.775479316711426,2.775473117828369,6.196059985086322e-06,2.1449341773986816,0.9281739592552184,0.9281739592552184,0.0,144.1404266357422,156.0,29378.755859375,0.0,1903.4395751953125,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923964858055115,1.0,0.0,0.0,3.6877737045288086,3.687797784805298,9.074481113202636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.66455078125,0.0,1564.8756103515625,1895.4371337890625,0.0,2402.121337890625,0.9127157926559448,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612813949584961,0.4009579122066498,0.3631550371646881,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374532103538512,0.5112185478210449,0.4852100610733032,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312849998474121,0.3592345416545868,0.2527980208396911,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709044218063354,0.2848932445049286,0.2726539075374603,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950467228889465,0.206072449684143,0.9414982795715332,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,298.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383783578872681,1.0,1.0,0.0,1.0,-2.779772520065308,2.779766321182251,6.215423582034418e-06,2.148335695266724,0.9316224455833436,0.9316224455833436,0.0,145.9246063232422,159.0,29469.21484375,0.0,1918.64013671875,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977423071861267,1.0,0.0,0.0,3.704639673233032,3.7046639919281006,9.15767486731056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.61279296875,0.0,1584.7044677734375,1895.4371337890625,0.0,2450.801513671875,0.9165847897529602,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534754514694214,0.3991924524307251,0.3619552552700043,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982884407043,0.5123507380485535,0.4866972863674164,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844915390015,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655705213546753,0.2855847775936126,0.2736799716949463,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896307468414307,0.206207200884819,0.9438737034797668,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,298.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423282384872437,1.0,1.0,0.0,1.0,-2.7863516807556152,2.7863454818725586,6.245277290872764e-06,2.1536035537719727,0.9371017217636108,0.9371017217636108,0.0,150.92991638183594,162.0,30261.931640625,0.0,1952.8082275390625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157999515533447,1.0,0.0,0.0,3.743175506591797,3.743200302124024,9.349183756057756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88623046875,0.0,1631.53564453125,1895.4371337890625,0.0,2616.7041015625,0.925451934337616,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534754514694214,0.3991924524307251,0.3619552552700043,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982884407043,0.5123507380485535,0.4866972863674164,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844915390015,0.3613983690738678,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655705213546753,0.2855847775936126,0.2736799716949463,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896307468414307,0.206207200884819,0.9438737034797668,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,298.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423282384872437,1.0,1.0,0.0,1.0,-2.7863516807556152,2.7863454818725586,6.245277290872764e-06,2.1536035537719727,0.9371017217636108,0.9371017217636108,0.0,150.92991638183594,162.0,30261.931640625,0.0,1952.8082275390625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157999515533447,1.0,0.0,0.0,3.743175506591797,3.743200302124024,9.349183756057756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88623046875,0.0,1631.53564453125,1895.4371337890625,0.0,2616.7041015625,0.925451934337616,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.84571772813797,0.3969380855560303,0.3601992428302765,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217930436134338,0.5128433108329773,0.4874659478664398,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221317529678345,0.3630810976028442,0.2559489607810974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600419521331787,0.2857487499713897,0.2741245925426483,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837627291679382,0.2057918310165405,0.9434287548065186,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,298.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377790927887,1.0,1.0,0.0,1.0,-2.786818027496338,2.786811828613281,6.247585588425864e-06,2.154064178466797,0.9397217631340028,0.9397217631340028,0.0,155.7406005859375,150.0,31131.2578125,0.0,1976.4063720703125,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828509509563446,1.0,0.0,0.0,3.770211696624756,3.7702367305755615,9.484725751462976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3544921875,0.0,1665.5828857421875,1895.4371337890625,0.0,2734.574951171875,0.931732177734375,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.84571772813797,0.3969380855560303,0.3601992428302765,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217930436134338,0.5128433108329773,0.4874659478664398,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221317529678345,0.3630810976028442,0.2559489607810974,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600419521331787,0.2857487499713897,0.2741245925426483,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837627291679382,0.2057918310165405,0.9434287548065186,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,298.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377790927887,1.0,1.0,0.0,1.0,-2.786818027496338,2.786811828613281,6.247585588425864e-06,2.154064178466797,0.9397217631340028,0.9397217631340028,0.0,155.7406005859375,150.0,31131.2578125,0.0,1976.4063720703125,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828509509563446,1.0,0.0,0.0,3.770211696624756,3.7702367305755615,9.484725751462976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3544921875,0.0,1665.5828857421875,1895.4371337890625,0.0,2734.574951171875,0.931732177734375,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451781868934631,0.395790159702301,0.3592153191566467,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222081899642944,0.5130084156990051,0.4876741468906402,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228991627693176,0.363875538110733,0.256527692079544,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602587342262268,0.2857508361339569,0.274161159992218,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.68362957239151,0.2054875195026397,0.9422216415405272,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,298.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447377562522888,1.0,1.0,0.0,1.0,-2.7851779460906982,2.7851717472076416,6.240343282115646e-06,2.152846574783325,0.9395242929458618,0.9395242929458618,0.0,155.52955627441406,150.0,31977.751953125,0.0,1972.77880859375,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367376327514648,1.0,0.0,0.0,3.779973745346069,3.779999017715454,9.533906109027156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02978515625,0.0,1678.3209228515625,1895.4371337890625,0.0,2811.250732421875,0.9339972138404846,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462331891059875,0.3945827186107635,0.3580540418624878,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247798919677734,0.5130829215049744,0.4876794517040252,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.825191080570221,0.3646133542060852,0.256986528635025,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619485259056091,0.2856883406639099,0.2740465104579925,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848850846290588,0.2051190584897995,0.9403417706489564,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,298.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432178974151611,1.0,1.0,0.0,1.0,-2.781944990158081,2.7819385528564453,6.225913693924667e-06,2.1503708362579346,0.9398682713508606,0.9398682713508606,0.0,153.9331817626953,138.0,32078.857421875,0.0,1960.043212890625,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394785523414612,1.0,0.0,0.0,3.786895751953125,3.7869210243225098,9.568855148245348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1591796875,0.0,1687.535400390625,1895.4371337890625,0.0,2836.84375,0.93566632270813,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522402048110962,0.3921436965465545,0.3556804955005646,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350357055664062,0.5131173133850098,0.4875332117080688,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258198738098,0.3660532534122467,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688990235328674,0.2854962348937988,0.2736680507659912,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907217502593994,0.2043173909187317,0.9358050227165222,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,298.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382633209228516,1.0,1.0,0.0,1.0,-2.7740306854248047,2.774024486541748,6.190559361129999e-06,2.1442620754241943,0.9373992085456848,0.9373992085456848,0.0,147.92684936523438,126.0,33050.13671875,0.0,1919.060791015625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501854538917542,1.0,0.0,0.0,3.793510913848877,3.793536424636841,9.602315458323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1396484375,0.0,1697.5316162109375,1895.4371337890625,0.0,2937.0078125,0.9373291730880736,1.0,0.0,3.0,1.0,0.0
