time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522402048110962,0.3921436965465545,0.3556804955005646,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350357055664062,0.5131173133850098,0.4875332117080688,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258198738098,0.3660532534122467,0.2578344345092773,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688990235328674,0.2854962348937988,0.2736680507659912,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907217502593994,0.2043173909187317,0.9358050227165222,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,298.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382633209228516,1.0,1.0,0.0,1.0,-2.7740306854248047,2.774024486541748,6.190559361129999e-06,2.1442620754241943,0.9373992085456848,0.9373992085456848,0.0,147.92684936523438,126.0,33050.13671875,0.0,1919.060791015625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501854538917542,1.0,0.0,0.0,3.793510913848877,3.793536424636841,9.602315458323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1396484375,0.0,1697.5316162109375,1895.4371337890625,0.0,2937.0078125,0.9373291730880736,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623830080032349,0.3896657228469848,0.3531788289546966,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501718282699584,0.5129994750022888,0.487144261598587,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045985221863,0.3674517571926117,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796811461448669,0.2852265536785126,0.273115873336792,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999944448471069,0.2034551054239273,0.9305046200752258,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,298.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315898656845093,1.0,1.0,0.0,1.0,-2.7644200325012207,2.764413833618164,6.1476848713937216e-06,2.136807918548584,0.9324893355369568,0.9324893355369568,0.0,139.55389404296875,114.0,34110.12890625,0.0,1864.5084228515625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615071177482605,1.0,0.0,0.0,3.790398836135864,3.790424346923828,9.586567557562375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.51171875,0.0,1695.856201171875,1895.4371337890625,0.0,3043.140625,0.9367992877960204,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623830080032349,0.3896657228469848,0.3531788289546966,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501718282699584,0.5129994750022888,0.487144261598587,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045985221863,0.3674517571926117,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796811461448669,0.2852265536785126,0.273115873336792,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999944448471069,0.2034551054239273,0.9305046200752258,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,298.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315898656845093,1.0,1.0,0.0,1.0,-2.7644200325012207,2.764413833618164,6.1476848713937216e-06,2.136807918548584,0.9324893355369568,0.9324893355369568,0.0,139.55389404296875,114.0,34110.12890625,0.0,1864.5084228515625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615071177482605,1.0,0.0,0.0,3.790398836135864,3.790424346923828,9.586567557562375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.51171875,0.0,1695.856201171875,1895.4371337890625,0.0,3043.140625,0.9367992877960204,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763982653617859,0.3871209025382995,0.3505754768848419,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683799147605896,0.5127100348472595,0.4865490794181824,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085218429565,0.3687954545021057,0.259252518415451,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939629554748535,0.2848767340183258,0.2724389135837555,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121502757072449,0.2025436460971832,0.9247362017631532,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,298.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238425135612488,1.0,1.0,0.0,1.0,-2.7536392211914062,2.7536332607269287,6.099732217990095e-06,2.128429651260376,0.9250972867012024,0.9250972867012024,0.0,129.81985473632812,102.0,35128.76953125,0.0,1802.143310546875,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731564879417419,1.0,0.0,0.0,3.7773847579956055,3.7774100303649902,9.520849744149018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74609375,0.0,1682.4385986328125,1895.4371337890625,0.0,3152.41796875,0.9340489506721495,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763982653617859,0.3871209025382995,0.3505754768848419,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683799147605896,0.5127100348472595,0.4865490794181824,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085218429565,0.3687954545021057,0.259252518415451,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939629554748535,0.2848767340183258,0.2724389135837555,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121502757072449,0.2025436460971832,0.9247362017631532,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,298.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238425135612488,1.0,1.0,0.0,1.0,-2.7536392211914062,2.7536332607269287,6.099732217990095e-06,2.128429651260376,0.9250972867012024,0.9250972867012024,0.0,129.81985473632812,102.0,35128.76953125,0.0,1802.143310546875,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731564879417419,1.0,0.0,0.0,3.7773847579956055,3.7774100303649902,9.520849744149018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74609375,0.0,1682.4385986328125,1895.4371337890625,0.0,3152.41796875,0.9340489506721495,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945421576499939,0.384500116109848,0.3478773236274719,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878743290901184,0.5122385621070862,0.4857556521892547,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534084320068,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116198182106018,0.2844418287277221,0.2716534733772278,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261418104171753,0.20158351957798,0.9186111688613892,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,298.3222961425781,297.240234375,284.3274230957031,1.0,0.5153834223747253,1.0,1.0,0.0,1.0,-2.741870880126953,2.7418646812438965,6.047579518053681e-06,2.119274139404297,0.9152606725692748,0.9152606725692748,0.0,119.31490325927734,90.0,36103.15625,0.0,1735.16650390625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844599723815918,1.0,0.0,0.0,3.753960371017456,3.753985643386841,9.403134413332736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99755859375,0.0,1656.9600830078125,1895.4371337890625,0.0,3258.36181640625,0.9289758205413818,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945421576499939,0.384500116109848,0.3478773236274719,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878743290901184,0.5122385621070862,0.4857556521892547,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534084320068,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116198182106018,0.2844418287277221,0.2716534733772278,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261418104171753,0.20158351957798,0.9186111688613892,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,298.3222961425781,297.240234375,284.3274230957031,1.0,0.5153834223747253,1.0,1.0,0.0,1.0,-2.741870880126953,2.7418646812438965,6.047579518053681e-06,2.119274139404297,0.9152606725692748,0.9152606725692748,0.0,119.31490325927734,90.0,36103.15625,0.0,1735.16650390625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844599723815918,1.0,0.0,0.0,3.753960371017456,3.753985643386841,9.403134413332736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99755859375,0.0,1656.9600830078125,1895.4371337890625,0.0,3258.36181640625,0.9289758205413818,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055758118629456,0.3831840753555298,0.3465483486652374,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976931810379028,0.511955976486206,0.4853353500366211,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945924043655396,0.3707126677036285,0.2601742148399353,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214429020881653,0.2842066287994385,0.271249771118164,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734243631362915,0.2010976076126098,0.9155219197273254,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,298.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109665989875793,1.0,1.0,0.0,1.0,-2.7359468936920166,2.735940933227539,6.021398803568445e-06,2.114659309387207,0.9088696837425232,0.9088696837425232,0.0,113.8403549194336,90.0,37050.7734375,0.0,1700.791748046875,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923842906951904,1.0,0.0,0.0,3.7382712364196777,3.7382962703704834,9.324700727120216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.57373046875,0.0,1639.853515625,1895.4371337890625,0.0,3332.498046875,0.9255303144454956,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137570858001708,0.3817754089832306,0.3451534211635589,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119531750679016,0.4763354659080505,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037340879440308,0.3712691068649292,0.2604588866233825,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283533453941345,0.2838939428329468,0.2708296775817871,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399915456771851,0.2005486041307449,0.9124691486358644,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,298.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059587359428406,1.0,1.0,0.0,1.0,-2.719676971435547,2.7196710109710693,5.950565082457615e-06,2.1023526191711426,0.9029552340507508,0.9029552340507508,0.0,109.7089385986328,78.0,37037.3671875,0.0,1657.6514892578125,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953056931495667,1.0,0.0,0.0,3.7192554473876953,3.719280481338501,9.23007689834776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.03955078125,0.0,1618.9052734375,1895.4371337890625,0.0,3359.7880859375,0.921399176120758,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315158128738404,0.3788078427314758,0.3423132002353668,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151391625404358,0.4494829475879669,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243112802505492,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.842629075050354,0.2831399142742157,0.269906997680664,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520477771759033,0.199368804693222,0.9060912132263184,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,298.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944682717323303,1.0,1.0,0.0,1.0,-2.675837755203247,2.6758320331573486,5.760112799180206e-06,2.0683865547180176,0.8878270387649536,0.8878270387649536,0.0,101.48894500732422,66.0,37725.4921875,0.0,1557.1724853515625,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049492478370668,1.0,0.0,0.0,3.671211242675781,3.6712357997894287,8.993154096970102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.818359375,0.0,1566.835693359375,1895.4371337890625,0.0,3449.673095703125,0.9108962416648864,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315158128738404,0.3788078427314758,0.3423132002353668,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151391625404358,0.4494829475879669,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243112802505492,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.842629075050354,0.2831399142742157,0.269906997680664,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520477771759033,0.199368804693222,0.9060912132263184,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,298.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944682717323303,1.0,1.0,0.0,1.0,-2.675837755203247,2.6758320331573486,5.760112799180206e-06,2.0683865547180176,0.8878270387649536,0.8878270387649536,0.0,101.48894500732422,66.0,37725.4921875,0.0,1557.1724853515625,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049492478370668,1.0,0.0,0.0,3.671211242675781,3.6712357997894287,8.993154096970102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.818359375,0.0,1566.835693359375,1895.4371337890625,0.0,3449.673095703125,0.9108962416648864,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486236572265624,0.3777256906032562,0.3406913876533508,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206019878387451,0.4265177547931671,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440959095954896,0.3737848401069641,0.2616168558597564,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564801812171936,0.2831327021121979,0.269429475069046,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639942169189453,0.1989511251449585,0.90222430229187,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,298.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853323698043823,1.0,1.0,0.0,1.0,-2.641824722290039,2.64181923866272,5.6143449000956025e-06,2.0419669151306152,0.8809325098991394,0.8809325098991394,0.0,94.90460968017578,66.0,36375.7890625,0.0,1480.34814453125,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897830247879028,1.0,0.0,0.0,3.635352373123169,3.635376453399658,8.818329320092744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.40625,0.0,1526.649169921875,1895.4371337890625,0.0,3308.178466796875,0.902931809425354,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566937685012816,0.3775487244129181,0.3403837382793426,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234719514846802,0.4163223206996918,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531979560852052,0.3745869994163513,0.2620609998703003,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633387684822083,0.2832936346530914,0.2694356441497803,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699804902076721,0.1989395022392273,0.901473104953766,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,298.3705139160156,297.259765625,284.1098937988281,1.0,0.4816532135009765,1.0,1.0,0.0,1.0,-2.6288418769836426,2.6288363933563232,5.559201781579759e-06,2.0318846702575684,0.8779720067977905,0.8779720067977905,0.0,92.15121459960938,86.0,36210.015625,0.0,1450.4290771484375,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854498863220215,1.0,0.0,0.0,3.621779441833496,3.6218032836914062,8.752604117034934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.15283203125,0.0,1511.681884765625,1895.4371337890625,0.0,3267.630859375,0.8998915553092957,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964419960975647,0.3778059184551239,0.3402565717697143,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342222452163696,0.4066506624221802,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640636444091796,0.3782727420330047,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.871081531047821,0.2845548689365387,0.2703051269054413,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765095233917236,0.1995807886123657,0.9028168320655824,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,298.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801238477230072,1.0,1.0,0.0,1.0,-2.622429370880127,2.6224236488342285,5.530608632398071e-06,2.026190996170044,0.8712292313575745,0.8712292313575745,0.0,89.76679229736328,106.0,35049.46875,0.0,1431.2021484375,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619966506958008,1.0,0.0,0.0,3.578508853912353,3.578532457351685,8.544712954972056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9873046875,0.0,1463.3800048828125,1895.4371337890625,0.0,3047.732177734375,0.8901481628417969,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964419960975647,0.3778059184551239,0.3402565717697143,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342222452163696,0.4066506624221802,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640636444091796,0.3782727420330047,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.871081531047821,0.2845548689365387,0.2703051269054413,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765095233917236,0.1995807886123657,0.9028168320655824,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,298.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801238477230072,1.0,1.0,0.0,1.0,-2.622429370880127,2.6224236488342285,5.530608632398071e-06,2.026190996170044,0.8712292313575745,0.8712292313575745,0.0,89.76679229736328,106.0,35049.46875,0.0,1431.2021484375,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619966506958008,1.0,0.0,0.0,3.578508853912353,3.578532457351685,8.544712954972056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9873046875,0.0,1463.3800048828125,1895.4371337890625,0.0,3047.732177734375,0.8901481628417969,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562395215034484,0.3788440823554992,0.3411231935024261,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421013236045837,0.4177828729152679,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.95890074968338,0.3827379941940307,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651403784751892,0.2864886522293091,0.2720826268196106,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710895538330078,0.2008952498435974,0.9085155129432678,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,298.40234375,297.3556213378906,284.5619506835937,1.0,0.486584722995758,1.0,1.0,0.0,1.0,-2.649472236633301,2.6494665145874023,5.644660632242449e-06,2.046793937683105,0.8678439855575562,0.8678439855575562,0.0,93.15230560302734,126.0,34301.7265625,0.0,1482.90576171875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430027961730957,1.0,0.0,0.0,3.545795440673828,3.545818567276001,8.389201866521034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.58056640625,0.0,1426.4434814453125,1895.4371337890625,0.0,2869.78271484375,0.8826708793640137,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562395215034484,0.3788440823554992,0.3411231935024261,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421013236045837,0.4177828729152679,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.95890074968338,0.3827379941940307,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651403784751892,0.2864886522293091,0.2720826268196106,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710895538330078,0.2008952498435974,0.9085155129432678,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,298.40234375,297.3556213378906,284.5619506835937,1.0,0.486584722995758,1.0,1.0,0.0,1.0,-2.649472236633301,2.6494665145874023,5.644660632242449e-06,2.046793937683105,0.8678439855575562,0.8678439855575562,0.0,93.15230560302734,126.0,34301.7265625,0.0,1482.90576171875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430027961730957,1.0,0.0,0.0,3.545795440673828,3.545818567276001,8.389201866521034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.58056640625,0.0,1426.4434814453125,1895.4371337890625,0.0,2869.78271484375,0.8826708793640137,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473891854286194,0.37952920794487,0.341750293970108,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445764660835266,0.4293442070484161,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951705038547516,0.3851501941680908,0.2690974473953247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585072159767151,0.2876098752021789,0.2731787264347076,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651445269584656,0.2016881257295608,0.9123232960700988,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,298.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921502768993377,1.0,1.0,0.0,1.0,-2.672031879425049,2.6720261573791504,5.741025688621448e-06,2.0641398429870605,0.867933452129364,0.867933452129364,0.0,96.5625991821289,126.0,33651.09765625,0.0,1529.4525146484375,1.0,281.1956787109375,283.4484558105469,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334038853645325,1.0,0.0,0.0,3.534069538116455,3.534092664718628,8.333807954841177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01806640625,0.0,1412.76123046875,1895.4371337890625,0.0,2780.155029296875,0.8799698948860168,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363759160041808,0.3803555071353912,0.3425962924957275,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461147427558899,0.4438554048538208,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423781037330629,0.387700617313385,0.2709453701972961,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505477905273438,0.2888437211513519,0.2744442522525787,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580094933509827,0.2025636732578277,0.9167707562446594,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,298.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989722371101379,1.0,1.0,0.0,1.0,-2.69956374168396,2.699558019638061,5.859833436261397e-06,2.0853562355041504,0.8678337335586548,0.8678337335586548,0.0,100.9280014038086,146.0,33810.9375,0.0,1588.18603515625,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301345109939575,1.0,0.0,0.0,3.5263748168945312,3.526397705078125,8.297556632896885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.20263671875,0.0,1403.464599609375,1895.4371337890625,0.0,2749.697998046875,0.878092885017395,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103349447250366,0.382190853357315,0.3444981575012207,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464449524879456,0.4802182912826538,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.919144570827484,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322737216949463,0.2914810180664062,0.2772166132926941,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416481375694275,0.2044024467468261,0.9265124797821044,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,298.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155433416366577,1.0,1.0,0.0,1.0,-2.7652475833892822,2.7652416229248047,6.148418378870701e-06,2.136077642440796,0.8711763024330139,0.8711763024330139,0.0,112.2900619506836,164.0,33449.21484375,0.0,1737.2998046875,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219707012176514,1.0,0.0,0.0,3.521677255630493,3.521699905395508,8.275464438156632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21142578125,0.0,1395.7332763671875,1895.4371337890625,0.0,2673.8359375,0.876757025718689,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103349447250366,0.382190853357315,0.3444981575012207,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464449524879456,0.4802182912826538,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.919144570827484,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322737216949463,0.2914810180664062,0.2772166132926941,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416481375694275,0.2044024467468261,0.9265124797821044,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,298.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155433416366577,1.0,1.0,0.0,1.0,-2.7652475833892822,2.7652416229248047,6.148418378870701e-06,2.136077642440796,0.8711763024330139,0.8711763024330139,0.0,112.2900619506836,164.0,33449.21484375,0.0,1737.2998046875,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219707012176514,1.0,0.0,0.0,3.521677255630493,3.521699905395508,8.275464438156632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21142578125,0.0,1395.7332763671875,1895.4371337890625,0.0,2673.8359375,0.876757025718689,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840740323066711,0.3842334747314453,0.3467410206794739,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955563545227052,0.5438302755355835,0.5161982774734497,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944368362426758,0.398582398891449,0.2790157496929168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117011785507202,0.2942907810211181,0.280314177274704,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236841320991516,0.2063066661357879,0.9372985363006592,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,298.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338600873947144,1.0,1.0,0.0,1.0,-2.8320202827453613,2.8320138454437256,6.451332410506439e-06,2.1887454986572266,0.8777676820755005,0.8777676820755005,0.0,127.09583282470705,182.0,33092.69140625,0.0,1912.03466796875,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165555596351624,1.0,0.0,0.0,3.5319457054138184,3.531968593597412,8.323793849740468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71142578125,0.0,1403.5751953125,1895.4371337890625,0.0,2623.689208984375,0.8787460327148438,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840740323066711,0.3842334747314453,0.3467410206794739,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955563545227052,0.5438302755355835,0.5161982774734497,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944368362426758,0.398582398891449,0.2790157496929168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117011785507202,0.2942907810211181,0.280314177274704,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236841320991516,0.2063066661357879,0.9372985363006592,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,298.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338600873947144,1.0,1.0,0.0,1.0,-2.8320202827453613,2.8320138454437256,6.451332410506439e-06,2.1887454986572266,0.8777676820755005,0.8777676820755005,0.0,127.09583282470705,182.0,33092.69140625,0.0,1912.03466796875,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165555596351624,1.0,0.0,0.0,3.5319457054138184,3.531968593597412,8.323793849740468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71142578125,0.0,1403.5751953125,1895.4371337890625,0.0,2623.689208984375,0.8787460327148438,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517952561378479,0.3861811757087707,0.3492453098297119,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606322050094604,0.5436508059501648,0.5157657265663147,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.863768458366394,0.4041405320167541,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827327251434326,0.2970306873321533,0.283690869808197,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983281373977661,0.2081045657396316,0.9491320252418518,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,298.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504518747329712,1.0,1.0,0.0,1.0,-2.8590424060821533,2.8590357303619385,6.574156941496767e-06,2.2092363834381104,0.8869234919548035,0.8869234919548035,0.0,147.89915466308594,200.0,32444.556640625,0.0,2056.298583984375,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81147700548172,1.0,0.0,0.0,3.555624485015869,3.555647373199463,8.435776521764637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6025390625,0.0,1425.9295654296875,1895.4371337890625,0.0,2576.801513671875,0.8837581276893616,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517952561378479,0.3861811757087707,0.3492453098297119,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606322050094604,0.5436508059501648,0.5157657265663147,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.863768458366394,0.4041405320167541,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827327251434326,0.2970306873321533,0.283690869808197,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983281373977661,0.2081045657396316,0.9491320252418518,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,298.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504518747329712,1.0,1.0,0.0,1.0,-2.8590424060821533,2.8590357303619385,6.574156941496767e-06,2.2092363834381104,0.8869234919548035,0.8869234919548035,0.0,147.89915466308594,200.0,32444.556640625,0.0,2056.298583984375,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81147700548172,1.0,0.0,0.0,3.555624485015869,3.555647373199463,8.435776521764637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6025390625,0.0,1425.9295654296875,1895.4371337890625,0.0,2576.801513671875,0.8837581276893616,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297688961029053,0.3882083892822265,0.351716011762619,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.930765688419342,0.5462750196456909,0.5184766054153442,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431714177131653,0.4098376929759979,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623590230941772,0.2998307049274444,0.2870347499847412,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792842149734497,0.2099794894456863,0.9608648419380188,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,298.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662523508071899,1.0,1.0,0.0,1.0,-2.888749122619629,2.888742446899414,6.711448349960847e-06,2.232175588607788,0.8988509178161621,0.8988509178161621,0.0,167.51181030273438,188.0,31885.806640625,0.0,2202.587890625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805304229259491,1.0,0.0,0.0,3.5910935401916504,3.5911169052124023,8.604917525190103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39892578125,0.0,1461.4847412109375,1895.4371337890625,0.0,2520.018798828125,0.8914478421211243,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297688961029053,0.3882083892822265,0.351716011762619,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.930765688419342,0.5462750196456909,0.5184766054153442,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431714177131653,0.4098376929759979,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623590230941772,0.2998307049274444,0.2870347499847412,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792842149734497,0.2099794894456863,0.9608648419380188,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,298.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662523508071899,1.0,1.0,0.0,1.0,-2.888749122619629,2.888742446899414,6.711448349960847e-06,2.232175588607788,0.8988509178161621,0.8988509178161621,0.0,167.51181030273438,188.0,31885.806640625,0.0,2202.587890625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805304229259491,1.0,0.0,0.0,3.5910935401916504,3.5911169052124023,8.604917525190103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39892578125,0.0,1461.4847412109375,1895.4371337890625,0.0,2520.018798828125,0.8914478421211243,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258862495422363,0.3892627358436584,0.3527550995349884,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253755807876588,0.547996461391449,0.5201087594032288,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402973413467407,0.4127428829669952,0.2900068163871765,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591176629066467,0.3012554049491882,0.2885081768035888,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761909127235413,0.2109473496675491,0.9658486843109132,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,298.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701814293861389,1.0,1.0,0.0,1.0,-2.9022436141967773,2.9022369384765625,6.7744294938165694e-06,2.242660999298096,0.9063791632652284,0.9063791632652284,0.0,172.15867614746094,188.0,31231.431640625,0.0,2248.890380859375,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993943691253662,1.0,0.0,0.0,3.612613916397095,3.612637281417847,8.708360041964625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9951171875,0.0,1483.64990234375,1895.4371337890625,0.0,2465.889404296875,0.8961823582649231,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254511952400208,0.3904227912425995,0.3538335859775543,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249109029769896,0.5499252676963806,0.5219107866287231,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409640192985535,0.4157493710517883,0.2921206951141357,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591792941093445,0.3027518093585968,0.2899530231952667,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762357354164124,0.2119838744401931,0.9706276059150696,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,298.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726717710494995,1.0,1.0,0.0,1.0,-2.9157280921936035,2.9157214164733887,6.8375293267308734e-06,2.253082036972046,0.9134206771850586,0.9134206771850586,0.0,173.78993225097656,176.0,31289.2890625,0.0,2280.579833984375,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985295057296753,1.0,0.0,0.0,3.6367673873901367,3.636790990829468,8.825194868222752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.630859375,0.0,1509.2476806640625,1895.4371337890625,0.0,2457.98828125,0.9014727473258972,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280739188194275,0.3908903002738952,0.3547277450561523,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929424285888672,0.5521226525306702,0.524424135684967,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461410403251648,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629161477088928,0.3046876192092895,0.2920484542846679,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797422766685486,0.2132842540740966,0.9773467779159546,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,298.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741084814071655,1.0,1.0,0.0,1.0,-2.934548854827881,2.934541940689087,6.926454716449371e-06,2.267787218093872,0.9225092530250548,0.9225092530250548,0.0,172.73716735839844,164.0,32402.90625,0.0,2308.56640625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216862082481384,1.0,0.0,0.0,3.6800537109375,3.680077791213989,9.036527899297652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77490234375,0.0,1558.254150390625,1895.4371337890625,0.0,2671.197998046875,0.9112139344215392,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280739188194275,0.3908903002738952,0.3547277450561523,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929424285888672,0.5521226525306702,0.524424135684967,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461410403251648,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629161477088928,0.3046876192092895,0.2920484542846679,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797422766685486,0.2132842540740966,0.9773467779159546,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,298.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741084814071655,1.0,1.0,0.0,1.0,-2.934548854827881,2.934541940689087,6.926454716449371e-06,2.267787218093872,0.9225092530250548,0.9225092530250548,0.0,172.73716735839844,164.0,32402.90625,0.0,2308.56640625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216862082481384,1.0,0.0,0.0,3.6800537109375,3.680077791213989,9.036527899297652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77490234375,0.0,1558.254150390625,1895.4371337890625,0.0,2671.197998046875,0.9112139344215392,1.0,0.0,3.0,1.0,0.0
