time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316759467124939,0.390068918466568,0.3541334867477417,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.935540497303009,0.5526374578475952,0.5250775218009949,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521430492401123,0.4228553771972656,0.2974239587783813,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675324082374573,0.305372804403305,0.2927727699279785,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839488744735718,0.2136066854000091,0.9790126085281372,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,298.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725870728492737,1.0,1.0,0.0,1.0,-2.9397637844085693,2.9397568702697754,6.951241630304139e-06,2.271881580352783,0.9271748065948486,0.9271748065948486,0.0,169.38108825683594,164.0,33391.42578125,0.0,2301.003662109375,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429080843925476,1.0,0.0,0.0,3.708975553512573,3.7089998722076416,9.17912359454931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49951171875,0.0,1592.4375,1895.4371337890625,0.0,2868.89697265625,0.9178065657615662,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327615261077881,0.3898176848888397,0.3538567721843719,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373469352722168,0.552696704864502,0.5250912308692932,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538731932640076,0.4234565794467926,0.2978049516677856,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.76887446641922,0.3054831624031067,0.2928440272808075,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851507425308228,0.2136267125606537,0.978970468044281,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,298.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719155073165894,1.0,1.0,0.0,1.0,-2.939941644668579,2.939934730529785,6.952070179977454e-06,2.272013664245605,0.9285667538642884,0.9285667538642884,0.0,168.2783966064453,152.0,33420.5234375,0.0,2295.78955078125,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845449686050415,1.0,0.0,0.0,3.715548038482666,3.7155723571777344,9.211684073306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5498046875,0.0,1600.1925048828125,1895.4371337890625,0.0,2892.671630859375,0.9193094968795776,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397907018661499,0.3880802690982818,0.3521710038185119,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483959078788756,0.55240797996521,0.5247257351875305,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643819689750671,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771256566047668,0.3056201934814453,0.2928385138511657,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924405694007874,0.2133540958166122,0.9770841002464294,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,298.527099609375,297.3265380859375,285.3170166015625,1.0,0.56727534532547,1.0,1.0,0.0,1.0,-2.9372096061706543,2.9372026920318604,6.9390921453305054e-06,2.2698748111724854,0.9317489266395568,0.9317489266395568,0.0,161.36643981933594,140.0,34356.578125,0.0,2256.318359375,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634976744651794,1.0,0.0,0.0,3.741910457611084,3.741935253143311,9.342864473183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25732421875,0.0,1632.5509033203125,1895.4371337890625,0.0,3061.8125,0.9253893494606018,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397907018661499,0.3880802690982818,0.3521710038185119,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483959078788756,0.55240797996521,0.5247257351875305,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643819689750671,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771256566047668,0.3056201934814453,0.2928385138511657,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924405694007874,0.2133540958166122,0.9770841002464294,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,298.527099609375,297.3265380859375,285.3170166015625,1.0,0.56727534532547,1.0,1.0,0.0,1.0,-2.9372096061706543,2.9372026920318604,6.9390921453305054e-06,2.2698748111724854,0.9317489266395568,0.9317489266395568,0.0,161.36643981933594,140.0,34356.578125,0.0,2256.318359375,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634976744651794,1.0,0.0,0.0,3.741910457611084,3.741935253143311,9.342864473183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25732421875,0.0,1632.5509033203125,1895.4371337890625,0.0,3061.8125,0.9253893494606018,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493680953979492,0.3860284090042114,0.3500876128673553,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620105624198914,0.5516254901885986,0.5237686634063721,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778676986694336,0.4282196462154388,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878012657165527,0.3053818345069885,0.2923633456230163,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017027735710144,0.2127145379781723,0.9730238318443298,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,298.53662109375,297.3034973144531,285.10986328125,1.0,0.5610073208808899,1.0,1.0,0.0,1.0,-2.92972183227539,2.9297149181365967,6.903568646521308e-06,2.264005184173584,0.9322150945663452,0.9322150945663452,0.0,152.75730895996094,128.0,35349.25,0.0,2200.15966796875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777514100074768,1.0,0.0,0.0,3.75866961479187,3.758694648742676,9.42674148518563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89453125,0.0,1654.135986328125,1895.4371337890625,0.0,3195.504150390625,0.9293226003646852,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493680953979492,0.3860284090042114,0.3500876128673553,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620105624198914,0.5516254901885986,0.5237686634063721,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778676986694336,0.4282196462154388,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878012657165527,0.3053818345069885,0.2923633456230163,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017027735710144,0.2127145379781723,0.9730238318443298,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,298.53662109375,297.3034973144531,285.10986328125,1.0,0.5610073208808899,1.0,1.0,0.0,1.0,-2.92972183227539,2.9297149181365967,6.903568646521308e-06,2.264005184173584,0.9322150945663452,0.9322150945663452,0.0,152.75730895996094,128.0,35349.25,0.0,2200.15966796875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777514100074768,1.0,0.0,0.0,3.75866961479187,3.758694648742676,9.42674148518563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89453125,0.0,1654.135986328125,1895.4371337890625,0.0,3195.504150390625,0.9293226003646852,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553118705749512,0.3849352896213531,0.3490007221698761,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696328639984132,0.5511093735694885,0.5231823921203613,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858978748321533,0.4292467832565307,0.3014375269412994,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941844463348389,0.3051759600639343,0.2920351326465606,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071874737739563,0.2123116105794906,0.9705405235290528,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,298.541015625,297.2923583984375,284.9513854980469,1.0,0.5574502348899841,1.0,1.0,0.0,1.0,-2.9250824451446533,2.92507553100586,6.881594345031772e-06,2.260364294052124,0.9308183193206788,0.9308183193206788,0.0,147.96368408203125,128.0,36246.93359375,0.0,2168.20068359375,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866796493530273,1.0,0.0,0.0,3.763462543487549,3.7634875774383545,9.450798188481712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68798828125,0.0,1660.8974609375,1895.4371337890625,0.0,3279.142822265625,0.9304643869400024,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617411255836487,0.3837589919567108,0.3477622270584106,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.977281928062439,0.5504699945449829,0.5224076509475708,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944641351699829,0.430191308259964,0.3019518554210663,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009817004203796,0.3048911988735199,0.2915916740894317,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128729224205017,0.2118395119905471,0.9676125049591064,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,298.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536436438560486,1.0,1.0,0.0,1.0,-2.91922926902771,2.919222593307495,6.853951617813436e-06,2.255783796310425,0.929892599582672,0.929892599582672,0.0,143.04705810546875,116.0,36275.08203125,0.0,2133.652587890625,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890351414680481,1.0,0.0,0.0,3.7654664516448975,3.765491485595703,9.460864589527772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.2802734375,0.0,1664.2105712890625,1895.4371337890625,0.0,3313.49365234375,0.9310241937637328,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772985935211182,0.3813079595565796,0.3452438414096832,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931541681289672,0.5489785075187683,0.5207027792930603,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150232672691344,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163444399833679,0.3042034208774566,0.2905994057655334,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252550721168518,0.2107978612184524,0.9612732529640198,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,298.5526428222656,297.2588806152344,284.693359375,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.906514883041382,2.906507968902588,6.794071850890759e-06,2.245823860168457,0.9247936606407166,0.9247936606407166,0.0,132.6604461669922,104.0,37136.35546875,0.0,2060.519775390625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019907116889954,1.0,0.0,0.0,3.7619166374206543,3.76194167137146,9.443035082767892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.583984375,0.0,1662.18701171875,1895.4371337890625,0.0,3422.1337890625,0.9304085969924928,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772985935211182,0.3813079595565796,0.3452438414096832,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931541681289672,0.5489785075187683,0.5207027792930603,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150232672691344,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163444399833679,0.3042034208774566,0.2905994057655334,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252550721168518,0.2107978612184524,0.9612732529640198,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,298.5526428222656,297.2588806152344,284.693359375,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.906514883041382,2.906507968902588,6.794071850890759e-06,2.245823860168457,0.9247936606407166,0.9247936606407166,0.0,132.6604461669922,104.0,37136.35546875,0.0,2060.519775390625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019907116889954,1.0,0.0,0.0,3.7619166374206543,3.76194167137146,9.443035082767892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.583984375,0.0,1662.18701171875,1895.4371337890625,0.0,3422.1337890625,0.9304085969924928,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915002942085266,0.3786453604698181,0.3426330387592315,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478571057319641,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294134140014648,0.303303450345993,0.289501816034317,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360061407089233,0.2095943093299865,0.9546332359313964,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,298.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360774397850037,1.0,1.0,0.0,1.0,-2.878802537918091,2.878795862197876,6.665383807558101e-06,2.224522829055786,0.9168151021003724,0.9168151021003724,0.0,123.66729736328124,92.0,37815.98828125,0.0,1970.22998046875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127793312072754,1.0,0.0,0.0,3.747367143630981,3.747392177581787,9.370133966513094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.439453125,0.0,1647.420654296875,1895.4371337890625,0.0,3522.37890625,0.9273369908332824,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915002942085266,0.3786453604698181,0.3426330387592315,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478571057319641,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294134140014648,0.303303450345993,0.289501816034317,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360061407089233,0.2095943093299865,0.9546332359313964,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,298.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360774397850037,1.0,1.0,0.0,1.0,-2.878802537918091,2.878795862197876,6.665383807558101e-06,2.224522829055786,0.9168151021003724,0.9168151021003724,0.0,123.66729736328124,92.0,37815.98828125,0.0,1970.22998046875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127793312072754,1.0,0.0,0.0,3.747367143630981,3.747392177581787,9.370133966513094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.439453125,0.0,1647.420654296875,1895.4371337890625,0.0,3522.37890625,0.9273369908332824,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050949215888976,0.3756990134716034,0.3398106098175049,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500425696372986,0.4812861979007721,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074338912964,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418946862220764,0.3021542131900787,0.2882091999053955,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463259696960449,0.2081888765096664,0.947288990020752,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,298.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247425436973572,1.0,1.0,0.0,1.0,-2.8349080085754395,2.834901571273804,6.46331136522349e-06,2.19044041633606,0.9057137370109558,0.9057137370109558,0.0,115.1780776977539,95.0,38272.7109375,0.0,1858.3642578125,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217575788497924,1.0,0.0,0.0,3.720278739929199,3.720303773880005,9.235156994691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8720703125,0.0,1618.5469970703125,1895.4371337890625,0.0,3605.36962890625,0.9214878678321838,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050949215888976,0.3756990134716034,0.3398106098175049,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500425696372986,0.4812861979007721,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074338912964,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418946862220764,0.3021542131900787,0.2882091999053955,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463259696960449,0.2081888765096664,0.947288990020752,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,298.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247425436973572,1.0,1.0,0.0,1.0,-2.8349080085754395,2.834901571273804,6.46331136522349e-06,2.19044041633606,0.9057137370109558,0.9057137370109558,0.0,115.1780776977539,95.0,38272.7109375,0.0,1858.3642578125,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217575788497924,1.0,0.0,0.0,3.720278739929199,3.720303773880005,9.235156994691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8720703125,0.0,1618.5469970703125,1895.4371337890625,0.0,3605.36962890625,0.9214878678321838,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132089018821716,0.3726160824298858,0.3369356691837311,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540207624435425,0.4657339751720428,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666941165924072,0.4358786344528198,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494988083839417,0.300866425037384,0.2868709862232208,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523331046104431,0.2067017406225204,0.9399569034576416,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,298.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175618529319763,1.0,1.0,0.0,1.0,-2.803131341934204,2.8031251430511475,6.31816101304139e-06,2.165398359298706,0.8917651176452637,0.8917651176452637,0.0,110.02838897705078,113.0,38772.5546875,0.0,1784.135498046875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023802280426,1.0,0.0,0.0,3.679212093353272,3.679236650466919,9.032395382746472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2109375,0.0,1574.4501953125,1895.4371337890625,0.0,3672.18994140625,0.9125526547431946,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132089018821716,0.3726160824298858,0.3369356691837311,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540207624435425,0.4657339751720428,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666941165924072,0.4358786344528198,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494988083839417,0.300866425037384,0.2868709862232208,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523331046104431,0.2067017406225204,0.9399569034576416,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,298.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175618529319763,1.0,1.0,0.0,1.0,-2.803131341934204,2.8031251430511475,6.31816101304139e-06,2.165398359298706,0.8917651176452637,0.8917651176452637,0.0,110.02838897705078,113.0,38772.5546875,0.0,1784.135498046875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023802280426,1.0,0.0,0.0,3.679212093353272,3.679236650466919,9.032395382746472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2109375,0.0,1574.4501953125,1895.4371337890625,0.0,3672.18994140625,0.9125526547431946,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118843674659728,0.3716917634010315,0.3357737362384796,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560624003410339,0.4659245014190674,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671189785003662,0.4369758069515228,0.3057529032230377,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489180207252502,0.3005573749542236,0.2863785326480865,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514856457710266,0.2062149494886398,0.9370558261871338,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,298.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172808170318604,1.0,1.0,0.0,1.0,-2.7984936237335205,2.798487424850464,6.296399078564718e-06,2.161414861679077,0.8876658082008362,0.8876658082008362,0.0,109.8843231201172,113.0,37739.77734375,0.0,1776.3436279296875,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182774424552916,1.0,0.0,0.0,3.657260894775391,3.657285213470459,8.924937446863623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9814453125,0.0,1549.785400390625,1895.4371337890625,0.0,3573.253173828125,0.9077175855636596,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085712432861328,0.3713573217391968,0.3353039622306824,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578078031539917,0.4698708355426788,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654609560966492,0.438603937625885,0.3067651093006134,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465917706489563,0.3006433844566345,0.2863414883613586,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491525411605835,0.2060485780239105,0.9358707070350648,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,298.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187513828277588,1.0,1.0,0.0,1.0,-2.8024051189422607,2.802398681640625,6.3134893935057335e-06,2.164196014404297,0.8833147883415222,0.8833147883415222,0.0,111.00530242919922,131.0,37565.76953125,0.0,1787.711669921875,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104523062705994,1.0,0.0,0.0,3.6368799209594727,3.636904001235962,8.825741701912193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62841796875,0.0,1526.915771484375,1895.4371337890625,0.0,3500.80078125,0.9031262397766112,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974282145500183,0.3715807199478149,0.335410863161087,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595952272415161,0.4869085252285003,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565980434417723,0.4426974356174469,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378379344940186,0.3015490770339966,0.2871385812759399,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410750389099121,0.2063520550727844,0.937102735042572,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,298.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260575413703918,1.0,1.0,0.0,1.0,-2.8287644386291504,2.828758001327514,6.432077952922555e-06,2.184216260910034,0.8780065774917603,0.8780065774917603,0.0,116.33084106445312,134.0,36592.87109375,0.0,1854.3060302734373,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914463520050049,1.0,0.0,0.0,3.601137638092041,3.601161241531372,8.65312017594988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37353515625,0.0,1486.387451171875,1895.4371337890625,0.0,3323.731201171875,0.8950457572937012,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974282145500183,0.3715807199478149,0.335410863161087,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595952272415161,0.4869085252285003,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565980434417723,0.4426974356174469,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378379344940186,0.3015490770339966,0.2871385812759399,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410750389099121,0.2063520550727844,0.937102735042572,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,298.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260575413703918,1.0,1.0,0.0,1.0,-2.8287644386291504,2.828758001327514,6.432077952922555e-06,2.184216260910034,0.8780065774917603,0.8780065774917603,0.0,116.33084106445312,134.0,36592.87109375,0.0,1854.3060302734373,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914463520050049,1.0,0.0,0.0,3.601137638092041,3.601161241531372,8.65312017594988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37353515625,0.0,1486.387451171875,1895.4371337890625,0.0,3323.731201171875,0.8950457572937012,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905348181724548,0.3723048269748688,0.3360527157783508,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597676038742065,0.4989182949066162,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.9513719081878662,0.4468344748020172,0.3124049007892608,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325909376144409,0.3028431236743927,0.2883643209934234,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362775206565857,0.2070609927177429,0.9403803944587708,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,298.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316460728645325,1.0,1.0,0.0,1.0,-2.852833271026612,2.852826833724976,6.542150003951974e-06,2.202868938446045,0.8759238123893738,0.8759238123893738,0.0,120.40559387207033,134.0,35640.39453125,0.0,1912.27392578125,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772286176681519,1.0,0.0,0.0,3.577733039855957,3.577756643295288,8.541009037799085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.04248046875,0.0,1459.3643798828125,1895.4371337890625,0.0,3190.60302734375,0.8896716833114624,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.889788031578064,0.3723978996276855,0.336168497800827,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597586631774902,0.5003125667572021,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508593678474426,0.4473971724510193,0.3128178715705871,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320427536964417,0.3030286431312561,0.2885589599609375,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357777953147888,0.207170158624649,0.940942645072937,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,298.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323840975761414,1.0,1.0,0.0,1.0,-2.8560545444488525,2.8560478687286377,6.556922471645521e-06,2.205352067947388,0.8755115866661072,0.8755115866661072,0.0,120.89971923828124,137.0,35635.82421875,0.0,1919.8519287109373,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876763105392456,1.0,0.0,0.0,3.5749716758728027,3.5749950408935547,8.527829322702019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28466796875,0.0,1456.262451171875,1895.4371337890625,0.0,3186.23876953125,0.8890366554260254,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844181299209595,0.3735494911670685,0.3372266888618469,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599651336669922,0.5108411908149719,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474901556968688,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282291889190674,0.3048509955406189,0.2903085350990295,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323303818702698,0.2083143889904022,0.9462428092956544,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,298.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383328199386597,1.0,1.0,0.0,1.0,-2.8827004432678223,2.8826937675476074,6.679706984868972e-06,2.225867748260498,0.8758124113082886,0.8758124113082886,0.0,124.75638580322266,140.0,34837.40234375,0.0,1982.007080078125,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651579022407532,1.0,0.0,0.0,3.559966564178467,3.5599899291992188,8.456392492917075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95361328125,0.0,1438.046875,1895.4371337890625,0.0,3077.38671875,0.8854787349700928,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844181299209595,0.3735494911670685,0.3372266888618469,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599651336669922,0.5108411908149719,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474901556968688,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282291889190674,0.3048509955406189,0.2903085350990295,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323303818702698,0.2083143889904022,0.9462428092956544,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,298.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383328199386597,1.0,1.0,0.0,1.0,-2.8827004432678223,2.8826937675476074,6.679706984868972e-06,2.225867748260498,0.8758124113082886,0.8758124113082886,0.0,124.75638580322266,140.0,34837.40234375,0.0,1982.007080078125,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651579022407532,1.0,0.0,0.0,3.559966564178467,3.5599899291992188,8.456392492917075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95361328125,0.0,1438.046875,1895.4371337890625,0.0,3077.38671875,0.8854787349700928,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803943991661072,0.3749822676181793,0.3385363221168518,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605032444000244,0.5197274088859558,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580711364746,0.4578545987606048,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255611658096313,0.3069330751895904,0.2923063635826111,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299719452857971,0.2097103297710418,0.9526779055595398,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,298.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440550446510315,1.0,1.0,0.0,1.0,-2.9096004962921143,2.9095935821533203,6.804817985539557e-06,2.246579170227051,0.8788893818855286,0.8788893818855286,0.0,128.234375,143.0,34109.5703125,0.0,2043.7685546875,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557738065719604,1.0,0.0,0.0,3.557119131088257,3.5571422576904297,8.442870012004278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2373046875,0.0,1432.6646728515625,1895.4371337890625,0.0,2989.376220703125,0.8846080899238586,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803943991661072,0.3749822676181793,0.3385363221168518,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605032444000244,0.5197274088859558,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580711364746,0.4578545987606048,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255611658096313,0.3069330751895904,0.2923063635826111,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299719452857971,0.2097103297710418,0.9526779055595398,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,298.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440550446510315,1.0,1.0,0.0,1.0,-2.9096004962921143,2.9095935821533203,6.804817985539557e-06,2.246579170227051,0.8788893818855286,0.8788893818855286,0.0,128.234375,143.0,34109.5703125,0.0,2043.7685546875,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557738065719604,1.0,0.0,0.0,3.557119131088257,3.5571422576904297,8.442870012004278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2373046875,0.0,1432.6646728515625,1895.4371337890625,0.0,2989.376220703125,0.8846080899238586,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786423802375793,0.3757670819759369,0.339216947555542,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608605146408081,0.5238316059112549,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944873869419098,0.4606317281723022,0.322009801864624,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244569301605225,0.3080381453037262,0.2933491468429565,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290212512016296,0.210477665066719,0.9561483860015868,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,298.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468633770942688,1.0,1.0,0.0,1.0,-2.9230690002441406,2.9230620861053467,6.867900992801879e-06,2.256951332092285,0.8820878267288208,0.8820878267288208,0.0,129.898681640625,143.0,33473.3203125,0.0,2074.701171875,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490291237831116,1.0,0.0,0.0,3.560100555419922,3.5601236820220947,8.457029139208316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.365234375,0.0,1434.518798828125,1895.4371337890625,0.0,2926.177734375,0.885182797908783,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773311972618103,0.3767031133174896,0.3400716483592987,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613842010498047,0.5274545550346375,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.944662868976593,0.4635608196258545,0.3240521252155304,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236937522888184,0.3092504143714905,0.2945070266723633,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283886075019836,0.2113406807184219,0.9600756764411926,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,298.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496692657470703,1.0,1.0,0.0,1.0,-2.937017679214477,2.937010765075684,6.933529675734462e-06,2.267688751220703,0.8850111365318298,0.8850111365318298,0.0,131.46043395996094,146.0,33544.203125,0.0,2106.19970703125,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476033210754395,1.0,0.0,0.0,3.566890001296997,3.56691312789917,8.489316201121255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8896484375,0.0,1440.552490234375,1895.4371337890625,0.0,2912.828125,0.8865399956703186,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747771978378296,0.3788535296916961,0.3419787287712097,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989951252937316,0.5629429221153259,0.5327119827270508,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442509412765504,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222114443778992,0.311886578798294,0.2969973683357239,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272152304649353,0.213255375623703,0.9687299728393556,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,298.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552016496658325,1.0,1.0,0.0,1.0,-2.964140653610229,2.9641335010528564,7.062126314849593e-06,2.288606882095337,0.8945429921150208,0.8945429921150208,0.0,134.6627655029297,149.0,33128.3671875,0.0,2169.06396484375,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411949276924133,1.0,0.0,0.0,3.5901620388031006,3.5901854038238525,8.600454748375341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0673828125,0.0,1462.860107421875,1895.4371337890625,0.0,2852.881591796875,0.8914760947227478,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747771978378296,0.3788535296916961,0.3419787287712097,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989951252937316,0.5629429221153259,0.5327119827270508,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442509412765504,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222114443778992,0.311886578798294,0.2969973683357239,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272152304649353,0.213255375623703,0.9687299728393556,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,298.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552016496658325,1.0,1.0,0.0,1.0,-2.964140653610229,2.9641335010528564,7.062126314849593e-06,2.288606882095337,0.8945429921150208,0.8945429921150208,0.0,134.6627655029297,149.0,33128.3671875,0.0,2169.06396484375,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411949276924133,1.0,0.0,0.0,3.5901620388031006,3.5901854038238525,8.600454748375341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0673828125,0.0,1462.860107421875,1895.4371337890625,0.0,2852.881591796875,0.8914760947227478,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724635243415833,0.3812872469425201,0.3441723585128784,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967011213302612,0.5655195116996765,0.5352129936218262,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440265893936156,0.4761980175971985,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209111094474792,0.3147609531879425,0.2997344136238098,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262539267539978,0.2153814285993576,0.9784240126609802,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,298.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605894327163696,1.0,1.0,0.0,1.0,-2.990142822265625,2.990135669708252,7.186423317762092e-06,2.308619737625122,0.9071401953697203,0.9071401953697203,0.0,137.8964080810547,152.0,32702.6328125,0.0,2231.147216796875,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360167741775513,1.0,0.0,0.0,3.625811100006104,3.6258347034454346,8.772101409704192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0224609375,0.0,1499.17431640625,1895.4371337890625,0.0,2804.523681640625,0.8992112278938293,1.0,0.0,3.0,1.0,0.0
