time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724635243415833,0.3812872469425201,0.3441723585128784,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967011213302612,0.5655195116996765,0.5352129936218262,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440265893936156,0.4761980175971985,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209111094474792,0.3147609531879425,0.2997344136238098,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262539267539978,0.2153814285993576,0.9784240126609802,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,298.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605894327163696,1.0,1.0,0.0,1.0,-2.990142822265625,2.990135669708252,7.186423317762092e-06,2.308619737625122,0.9071401953697203,0.9071401953697203,0.0,137.8964080810547,152.0,32702.6328125,0.0,2231.147216796875,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360167741775513,1.0,0.0,0.0,3.625811100006104,3.6258347034454346,8.772101409704192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0224609375,0.0,1499.17431640625,1895.4371337890625,0.0,2804.523681640625,0.8992112278938293,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673810958862305,0.3816640973091125,0.3452636897563934,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923145771026612,0.5664554238319397,0.5368425250053406,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406396746635436,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174205422401428,0.3164148926734924,0.3018447756767273,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233942151069641,0.2166266739368438,0.9861330986022948,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,298.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655678510665894,1.0,1.0,0.0,1.0,-3.009696245193481,3.0096890926361084,7.281070793396793e-06,2.323866605758667,0.913391649723053,0.913391649723053,0.0,141.9892578125,155.0,33584.0390625,0.0,2287.010009765625,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593859672546387,1.0,0.0,0.0,3.659226179122925,3.659250259399414,8.934532047533139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.775390625,0.0,1536.9114990234375,1895.4371337890625,0.0,3023.245849609375,0.906729221343994,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673810958862305,0.3816640973091125,0.3452636897563934,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923145771026612,0.5664554238319397,0.5368425250053406,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406396746635436,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174205422401428,0.3164148926734924,0.3018447756767273,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233942151069641,0.2166266739368438,0.9861330986022948,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,298.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655678510665894,1.0,1.0,0.0,1.0,-3.009696245193481,3.0096890926361084,7.281070793396793e-06,2.323866605758667,0.913391649723053,0.913391649723053,0.0,141.9892578125,155.0,33584.0390625,0.0,2287.010009765625,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593859672546387,1.0,0.0,0.0,3.659226179122925,3.659250259399414,8.934532047533139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.775390625,0.0,1536.9114990234375,1895.4371337890625,0.0,3023.245849609375,0.906729221343994,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581323027610779,0.3802323937416076,0.3444903492927551,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840108156204224,0.5653976798057556,0.5364417433738708,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322835206985474,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101572394371033,0.3166594803333282,0.3025623559951782,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108964920044,0.2166890501976013,0.9885668158531188,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,298.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693578124046326,1.0,1.0,0.0,1.0,-3.014920473098755,3.0149130821228027,7.306488896574592e-06,2.327951431274414,0.9161974787712096,0.9161974787712096,0.0,147.29562377929688,158.0,34348.5078125,0.0,2323.70751953125,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811287879943848,1.0,0.0,0.0,3.6840507984161377,3.684074878692627,9.05616843738244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82568359375,0.0,1566.5003662109375,1895.4371337890625,0.0,3227.157958984375,0.9124372005462646,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581323027610779,0.3802323937416076,0.3444903492927551,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840108156204224,0.5653976798057556,0.5364417433738708,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322835206985474,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101572394371033,0.3166594803333282,0.3025623559951782,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108964920044,0.2166890501976013,0.9885668158531188,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,298.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693578124046326,1.0,1.0,0.0,1.0,-3.014920473098755,3.0149130821228027,7.306488896574592e-06,2.327951431274414,0.9161974787712096,0.9161974787712096,0.0,147.29562377929688,158.0,34348.5078125,0.0,2323.70751953125,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811287879943848,1.0,0.0,0.0,3.6840507984161377,3.684074878692627,9.05616843738244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82568359375,0.0,1566.5003662109375,1895.4371337890625,0.0,3227.157958984375,0.9124372005462646,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533635139465332,0.3791976571083069,0.3437967598438263,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.97935950756073,0.5644599795341492,0.5358295440673828,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278366565704346,0.4847122430801391,0.3398243486881256,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061255812644958,0.3164645731449127,0.3026000261306762,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135517001152039,0.216420978307724,0.9883589744567872,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,298.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708202719688416,1.0,1.0,0.0,1.0,-3.0142831802368164,3.0142757892608643,7.303375696210423e-06,2.327448844909668,0.9156844019889832,0.9156844019889832,0.0,149.9342498779297,158.0,34992.22265625,0.0,2336.115478515625,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919573426246643,1.0,0.0,0.0,3.6928091049194336,3.692833662033081,9.099280191549042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.40185546875,0.0,1577.5733642578125,1895.4371337890625,0.0,3328.508056640625,0.9144631624221802,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483798503875732,0.3779800832271576,0.3428365886211395,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742349982261658,0.5632855296134949,0.5348896384239197,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230791330337524,0.4856199324131012,0.3405558466911316,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017283082008362,0.3160858452320099,0.3024057149887085,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095761299133301,0.2159750908613205,0.9871718287467957,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,298.54296875,297.2851257324219,285.0635986328125,1.0,0.5719882249832153,1.0,1.0,0.0,1.0,-3.011220693588257,3.011213541030884,7.28849727238412e-06,2.325064420700073,0.9157570004463196,0.9157570004463196,0.0,152.61109924316406,161.0,35014.9375,0.0,2344.2998046875,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962124586105347,1.0,0.0,0.0,3.698502540588379,3.6985268592834473,9.127359135163716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6396484375,0.0,1585.0250244140625,1895.4371337890625,0.0,3368.25390625,0.915861964225769,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839266300201416,0.375272661447525,0.3407078683376312,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641160368919371,0.5605596303939819,0.5326739549636841,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705103874208,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934988141059875,0.3150154650211334,0.3017114996910095,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016952633857727,0.2147621661424636,0.9832358956336976,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,298.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736766457557678,1.0,1.0,0.0,1.0,-3.001964807510376,3.001957654953003,7.243587788252626e-06,2.317844152450561,0.9121034741401672,0.9121034741401672,0.0,157.5291748046875,164.0,35608.1484375,0.0,2352.682373046875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906648576259613,1.0,0.0,0.0,3.701413154602051,3.701437711715698,9.141730856754292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.01025390625,0.0,1590.710205078125,1895.4371337890625,0.0,3465.4755859375,0.9167215824127196,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839266300201416,0.375272661447525,0.3407078683376312,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641160368919371,0.5605596303939819,0.5326739549636841,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705103874208,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934988141059875,0.3150154650211334,0.3017114996910095,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016952633857727,0.2147621661424636,0.9832358956336976,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,298.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736766457557678,1.0,1.0,0.0,1.0,-3.001964807510376,3.001957654953003,7.243587788252626e-06,2.317844152450561,0.9121034741401672,0.9121034741401672,0.0,157.5291748046875,164.0,35608.1484375,0.0,2352.682373046875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906648576259613,1.0,0.0,0.0,3.701413154602051,3.701437711715698,9.141730856754292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.01025390625,0.0,1590.710205078125,1895.4371337890625,0.0,3465.4755859375,0.9167215824127196,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312618732452393,0.3724056780338287,0.3383892476558685,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9545101523399352,0.5575695633888245,0.5301513671875,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074583649635316,0.4882288575172424,0.3427957892417907,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861512303352356,0.313689649105072,0.300721138715744,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944412589073181,0.2132975459098816,0.9778966307640076,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,298.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746256709098816,1.0,1.0,0.0,1.0,-2.98970365524292,2.989696502685547,7.184326022979803e-06,2.308286190032959,0.905640184879303,0.905640184879303,0.0,161.81752014160156,164.0,36200.8125,0.0,2352.3310546875,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914871633052826,1.0,0.0,0.0,3.6925628185272217,3.692587375640869,9.098066016122176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8134765625,0.0,1583.0650634765625,1895.4371337890625,0.0,3541.75732421875,0.914953887462616,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309422135353088,0.3722959756851196,0.3382878601551056,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541146159172058,0.5574525594711304,0.5300391316413879,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.907185196876526,0.4882839322090149,0.3428317010402679,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858569622039795,0.3136374056339264,0.3006742000579834,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941466927528381,0.2132371217012405,0.977647304534912,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,298.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746532678604126,1.0,1.0,0.0,1.0,-2.989133834838867,2.989126682281494,7.181570254033431e-06,2.3078389167785645,0.9054224491119384,0.9054224491119384,0.0,161.98719787597656,167.0,36194.26953125,0.0,2352.1630859375,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147883653640748,1.0,0.0,0.0,3.69202184677124,3.692046403884888,9.095400628211792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.40087890625,0.0,1582.512939453125,1895.4371337890625,0.0,3540.987060546875,0.9148401021957396,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234004974365234,0.3692384660243988,0.335746705532074,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445809125900269,0.5541800856590271,0.5271918773651123,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010868668556212,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789463400840759,0.3121186196804046,0.2994551062583923,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.687144935131073,0.2115642875432968,0.9711586833000184,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,298.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751435160636902,1.0,1.0,0.0,1.0,-2.974439144134521,2.9744319915771484,7.110871592885815e-06,2.296380043029785,0.8961281180381775,0.8961281180381775,0.0,165.9846954345703,170.0,36856.25,0.0,2345.916015625,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224475622177124,1.0,0.0,0.0,3.670170783996582,3.6701951026916495,8.988056947600853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16650390625,0.0,1560.328857421875,1895.4371337890625,0.0,3611.72900390625,0.9101789593696594,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234004974365234,0.3692384660243988,0.335746705532074,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445809125900269,0.5541800856590271,0.5271918773651123,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010868668556212,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789463400840759,0.3121186196804046,0.2994551062583923,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.687144935131073,0.2115642875432968,0.9711586833000184,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,298.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751435160636902,1.0,1.0,0.0,1.0,-2.974439144134521,2.9744319915771484,7.110871592885815e-06,2.296380043029785,0.8961281180381775,0.8961281180381775,0.0,165.9846954345703,170.0,36856.25,0.0,2345.916015625,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224475622177124,1.0,0.0,0.0,3.670170783996582,3.6701951026916495,8.988056947600853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16650390625,0.0,1560.328857421875,1895.4371337890625,0.0,3611.72900390625,0.9101789593696594,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186700940132141,0.3679992258548736,0.3342100381851196,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872747421264,0.5527586340904236,0.525376558303833,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670307159424,0.4921276569366455,0.3453245162963867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747301459312439,0.3117039799690246,0.2988104224205017,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826030611991882,0.2107074111700058,0.9665160179138184,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,298.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757049322128296,1.0,1.0,0.0,1.0,-2.9659881591796875,2.9659812450408936,7.0698774834454525e-06,2.2895758152008057,0.8923056125640869,0.8923056125640869,0.0,168.65109252929688,173.0,35819.08203125,0.0,2344.203857421875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036568999290466,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.88174440660805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16259765625,0.0,1535.5986328125,1895.4371337890625,0.0,3437.6474609375,0.9053162336349488,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186700940132141,0.3679992258548736,0.3342100381851196,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872747421264,0.5527586340904236,0.525376558303833,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670307159424,0.4921276569366455,0.3453245162963867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747301459312439,0.3117039799690246,0.2988104224205017,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826030611991882,0.2107074111700058,0.9665160179138184,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,298.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757049322128296,1.0,1.0,0.0,1.0,-2.9659881591796875,2.9659812450408936,7.0698774834454525e-06,2.2895758152008057,0.8923056125640869,0.8923056125640869,0.0,168.65109252929688,173.0,35819.08203125,0.0,2344.203857421875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036568999290466,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.88174440660805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16259765625,0.0,1535.5986328125,1895.4371337890625,0.0,3437.6474609375,0.9053162336349488,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176641464233398,0.3680590093135834,0.3340648412704468,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370147585868835,0.5528260469436646,0.5251989364624023,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983476161956787,0.494216114282608,0.3466137647628784,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739441990852356,0.3120093047618866,0.2989498376846313,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816235184669495,0.2107101380825042,0.965963900089264,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,298.4906311035156,297.219482421875,284.7401733398437,1.0,0.576288104057312,1.0,1.0,0.0,1.0,-2.966647148132324,2.9666402339935303,7.072778771544108e-06,2.289979934692383,0.8924975395202637,0.8924975395202637,0.0,169.4400177001953,173.0,35155.4375,0.0,2349.387451171875,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908724188804626,1.0,0.0,0.0,3.6401731967926025,3.640197277069092,8.841732892506116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.501953125,0.0,1525.59716796875,1895.4371337890625,0.0,3318.365478515625,0.9034498333930968,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174633979797363,0.3684423267841339,0.3343352675437927,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936665177345276,0.5532919764518738,0.5255239605903625,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.899296224117279,0.4966343343257904,0.3482318520545959,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739397287368774,0.3125979602336883,0.2994193732738495,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814318895339966,0.210971862077713,0.9667329788208008,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,298.48321533203125,297.2269897460937,284.7949523925781,1.0,0.577150821685791,1.0,1.0,0.0,1.0,-2.9707915782928467,2.9707844257354736,7.0923751991358586e-06,2.2931017875671387,0.8921369314193726,0.8921369314193726,0.0,169.95266723632812,176.0,35115.66015625,0.0,2359.4677734375,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843095302581787,1.0,0.0,0.0,3.6347732543945312,3.6347970962524414,8.815519549898454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.185546875,0.0,1518.8486328125,1895.4371337890625,0.0,3256.95361328125,0.9021334052085876,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175667524337769,0.369690477848053,0.3353236019611358,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366255402565002,0.5548543334007263,0.5268087983131409,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016941785812378,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745226621627808,0.3142624199390411,0.3008530139923095,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817849278450012,0.211979404091835,0.9706155061721802,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,298.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795580148696899,1.0,1.0,0.0,1.0,-2.9842419624328613,2.9842348098754883,7.156566880439641e-06,2.303408622741699,0.8951611518859863,0.8951611518859863,0.0,171.050537109375,179.0,34509.3359375,0.0,2389.466552734375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700751066207886,1.0,0.0,0.0,3.631933450698853,3.631957530975342,8.801750936981989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16552734375,0.0,1513.5567626953125,1895.4371337890625,0.0,3123.515380859375,0.9013028144836426,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175667524337769,0.369690477848053,0.3353236019611358,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366255402565002,0.5548543334007263,0.5268087983131409,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016941785812378,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745226621627808,0.3142624199390411,0.3008530139923095,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817849278450012,0.211979404091835,0.9706155061721802,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,298.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795580148696899,1.0,1.0,0.0,1.0,-2.9842419624328613,2.9842348098754883,7.156566880439641e-06,2.303408622741699,0.8951611518859863,0.8951611518859863,0.0,171.050537109375,179.0,34509.3359375,0.0,2389.466552734375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700751066207886,1.0,0.0,0.0,3.631933450698853,3.631957530975342,8.801750936981989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16552734375,0.0,1513.5567626953125,1895.4371337890625,0.0,3123.515380859375,0.9013028144836426,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179491758346558,0.3713834583759308,0.336768090724945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936909019947052,0.5569864511489868,0.5287097692489624,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412208557128,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754548788070679,0.3163804709911346,0.3027750253677368,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654619216919,0.2134503573179245,0.9768479466438292,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,298.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827670693397522,1.0,1.0,0.0,1.0,-3.0028669834136963,3.0028598308563232,7.246152563311625e-06,2.3177742958068848,0.9013261198997498,0.9013261198997498,0.0,172.42271423339844,182.0,33957.796875,0.0,2430.63720703125,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744668006897,1.0,0.0,0.0,3.641019582748413,3.6410436630249023,8.845845513860695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7822265625,0.0,1521.214599609375,1895.4371337890625,0.0,3026.6103515625,0.9031135439872742,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179491758346558,0.3713834583759308,0.336768090724945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936909019947052,0.5569864511489868,0.5287097692489624,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412208557128,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754548788070679,0.3163804709911346,0.3027750253677368,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654619216919,0.2134503573179245,0.9768479466438292,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,298.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827670693397522,1.0,1.0,0.0,1.0,-3.0028669834136963,3.0028598308563232,7.246152563311625e-06,2.3177742958068848,0.9013261198997498,0.9013261198997498,0.0,172.42271423339844,182.0,33957.796875,0.0,2430.63720703125,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744668006897,1.0,0.0,0.0,3.641019582748413,3.6410436630249023,8.845845513860695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7822265625,0.0,1521.214599609375,1895.4371337890625,0.0,3026.6103515625,0.9031135439872742,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156291842460632,0.3711450695991516,0.3372449576854706,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933776319026947,0.5571385622024536,0.5296187996864319,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356708526612,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739686369895935,0.3173695802688598,0.3042052984237671,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813876628875732,0.214165523648262,0.9818975329399108,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,298.42950439453125,297.26885986328125,285.06109619140625,1.0,0.58613520860672,1.0,1.0,0.0,1.0,-3.0162477493286133,3.016240358352661,7.311421086342307e-06,2.328335762023926,0.9011844396591188,0.9011844396591188,0.0,175.33447265625,185.0,34723.34375,0.0,2470.38525390625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792394399642944,1.0,0.0,0.0,3.648030281066896,3.648054361343384,8.879943038664351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37646484375,0.0,1529.7572021484375,1895.4371337890625,0.0,3209.45263671875,0.9047155976295472,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156291842460632,0.3711450695991516,0.3372449576854706,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933776319026947,0.5571385622024536,0.5296187996864319,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356708526612,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739686369895935,0.3173695802688598,0.3042052984237671,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813876628875732,0.214165523648262,0.9818975329399108,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,298.42950439453125,297.26885986328125,285.06109619140625,1.0,0.58613520860672,1.0,1.0,0.0,1.0,-3.0162477493286133,3.016240358352661,7.311421086342307e-06,2.328335762023926,0.9011844396591188,0.9011844396591188,0.0,175.33447265625,185.0,34723.34375,0.0,2470.38525390625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792394399642944,1.0,0.0,0.0,3.648030281066896,3.648054361343384,8.879943038664351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37646484375,0.0,1529.7572021484375,1895.4371337890625,0.0,3209.45263671875,0.9047155976295472,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095607161521912,0.3692018091678619,0.3359749615192413,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719848632812,0.5552434325218201,0.5284171104431152,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899574875831604,0.5139756798744202,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690529823303223,0.3170128464698791,0.304321140050888,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767887473106384,0.2137700170278549,0.982104480266571,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,298.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886862277984619,1.0,1.0,0.0,1.0,-3.015946865081787,3.015939474105835,7.310272394533968e-06,2.328235626220703,0.8976477384567261,0.8976477384567261,0.0,179.86004638671875,188.0,35357.734375,0.0,2493.097900390625,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897884726524353,1.0,0.0,0.0,3.6462576389312735,3.646281719207764,8.871315344549657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.609375,0.0,1529.529541015625,1895.4371337890625,0.0,3383.858642578125,0.9044686555862428,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095607161521912,0.3692018091678619,0.3359749615192413,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719848632812,0.5552434325218201,0.5284171104431152,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.899574875831604,0.5139756798744202,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690529823303223,0.3170128464698791,0.304321140050888,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767887473106384,0.2137700170278549,0.982104480266571,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,298.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886862277984619,1.0,1.0,0.0,1.0,-3.015946865081787,3.015939474105835,7.310272394533968e-06,2.328235626220703,0.8976477384567261,0.8976477384567261,0.0,179.86004638671875,188.0,35357.734375,0.0,2493.097900390625,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897884726524353,1.0,0.0,0.0,3.6462576389312735,3.646281719207764,8.871315344549657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.609375,0.0,1529.529541015625,1895.4371337890625,0.0,3383.858642578125,0.9044686555862428,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065030574798584,0.3686681985855102,0.3352573215961456,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221261143684388,0.5546373128890991,0.5276162028312683,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.897493839263916,0.5155342817306519,0.3618575930595398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.766592264175415,0.3169783651828766,0.3042008280754089,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743965148925781,0.2136082351207733,0.9812864065170288,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,298.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896928906440735,1.0,1.0,0.0,1.0,-3.0140480995178223,3.01404070854187,7.300890501937829e-06,2.326693058013916,0.899205207824707,0.899205207824707,0.0,181.9982452392578,188.0,34676.6328125,0.0,2500.54443359375,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899430632591248,1.0,0.0,0.0,3.645944356918335,3.645968437194824,8.86979080405581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.02099609375,0.0,1528.6689453125,1895.4371337890625,0.0,3309.675048828125,0.9044162631034852,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048735857009888,0.3687186241149902,0.3351573944091797,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.920007348060608,0.5546508431434631,0.5274568796157837,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.896926999092102,0.5176826119422913,0.3632338941097259,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653500437736511,0.3173197507858276,0.3044354617595672,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731202602386475,0.2137220799922943,0.9815463423728944,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,298.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907987356185913,1.0,1.0,0.0,1.0,-3.015978574752808,3.0159711837768555,7.310046385100577e-06,2.328098058700561,0.900296151638031,0.900296151638031,0.0,183.4527130126953,191.0,34603.59375,0.0,2511.650390625,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840857148170471,1.0,0.0,0.0,3.648134231567383,3.648158073425293,8.880448376658023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3388671875,0.0,1530.52734375,1895.4371337890625,0.0,3254.857421875,0.9048203229904176,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.800906777381897,0.3674826025962829,0.3345830142498016,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151147603988647,0.5533967018127441,0.526837944984436,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950497508049011,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762406587600708,0.3172743320465088,0.3047729134559631,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701914668083191,0.213468536734581,0.98185533285141,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,298.3324890136719,297.2497863769531,284.8124694824219,1.0,0.592956006526947,1.0,1.0,0.0,1.0,-3.01823091506958,3.018223524093628,7.321254088310525e-06,2.329958200454712,0.8967693448066711,0.8967693448066711,0.0,186.72520446777344,194.0,35214.3359375,0.0,2532.722412109375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938485383987427,1.0,0.0,0.0,3.6448352336883545,3.6448590755462646,8.864394658303354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.576171875,0.0,1528.29833984375,1895.4371337890625,0.0,3346.1796875,0.9041855931282043,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.800906777381897,0.3674826025962829,0.3345830142498016,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151147603988647,0.5533967018127441,0.526837944984436,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950497508049011,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762406587600708,0.3172743320465088,0.3047729134559631,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701914668083191,0.213468536734581,0.98185533285141,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,298.3324890136719,297.2497863769531,284.8124694824219,1.0,0.592956006526947,1.0,1.0,0.0,1.0,-3.01823091506958,3.018223524093628,7.321254088310525e-06,2.329958200454712,0.8967693448066711,0.8967693448066711,0.0,186.72520446777344,194.0,35214.3359375,0.0,2532.722412109375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938485383987427,1.0,0.0,0.0,3.6448352336883545,3.6448590755462646,8.864394658303354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.576171875,0.0,1528.29833984375,1895.4371337890625,0.0,3346.1796875,0.9041855931282043,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972208261489868,0.3671897947788238,0.3339991271495819,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106403589248656,0.5530167818069458,0.526140034198761,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834599494934,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596816420555115,0.3177171647548675,0.3050307333469391,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674219369888306,0.213525041937828,0.9817236661911012,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,298.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949335098266602,1.0,1.0,0.0,1.0,-3.019742727279663,3.019735336303711,7.328270839934703e-06,2.330989122390747,0.8992238640785217,0.8992238640785217,0.0,189.7739105224609,197.0,34448.44921875,0.0,2551.287353515625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791986703872681,1.0,0.0,0.0,3.645385265350342,3.645409345626831,8.867070846463321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53125,0.0,1527.741455078125,1895.4371337890625,0.0,3209.0703125,0.9042317271232604,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972208261489868,0.3671897947788238,0.3339991271495819,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106403589248656,0.5530167818069458,0.526140034198761,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834599494934,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596816420555115,0.3177171647548675,0.3050307333469391,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674219369888306,0.213525041937828,0.9817236661911012,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,298.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949335098266602,1.0,1.0,0.0,1.0,-3.019742727279663,3.019735336303711,7.328270839934703e-06,2.330989122390747,0.8992238640785217,0.8992238640785217,0.0,189.7739105224609,197.0,34448.44921875,0.0,2551.287353515625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791986703872681,1.0,0.0,0.0,3.645385265350342,3.645409345626831,8.867070846463321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53125,0.0,1527.741455078125,1895.4371337890625,0.0,3209.0703125,0.9042317271232604,1.0,0.0,3.0,1.0,0.0
