time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962956428527832,0.3681993186473846,0.3347272872924804,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819690704346,0.5541190505027771,0.5269411206245422,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946716785430908,0.5296770334243774,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592700719833374,0.3191397488117218,0.3062262833118438,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669088006019592,0.2143868505954742,0.9850232005119324,285.234375,284.95001220703125,296.2421569824219,288.032470703125,298.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974947810173035,1.0,1.0,0.0,1.0,-3.031168937683105,3.0311615467071533,7.383657703030622e-06,2.3397347927093506,0.9048641324043274,0.9048641324043274,0.0,191.67648315429688,200.0,33753.3359375,0.0,2582.82177734375,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625926971435547,1.0,0.0,0.0,3.655376434326172,3.655400514602661,8.915742455428699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2548828125,0.0,1537.000244140625,1895.4371337890625,0.0,3053.3232421875,0.9063026309013368,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962956428527832,0.3681993186473846,0.3347272872924804,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819690704346,0.5541190505027771,0.5269411206245422,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946716785430908,0.5296770334243774,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592700719833374,0.3191397488117218,0.3062262833118438,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669088006019592,0.2143868505954742,0.9850232005119324,285.234375,284.95001220703125,296.2421569824219,288.032470703125,298.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974947810173035,1.0,1.0,0.0,1.0,-3.031168937683105,3.0311615467071533,7.383657703030622e-06,2.3397347927093506,0.9048641324043274,0.9048641324043274,0.0,191.67648315429688,200.0,33753.3359375,0.0,2582.82177734375,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625926971435547,1.0,0.0,0.0,3.655376434326172,3.655400514602661,8.915742455428699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2548828125,0.0,1537.000244140625,1895.4371337890625,0.0,3053.3232421875,0.9063026309013368,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937360405921936,0.3675683736801147,0.3348124027252197,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062588214874268,0.5536254048347473,0.5271831750869751,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351175308228,0.5331670641899109,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576606273651123,0.3196772336959839,0.3071948289871216,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654060482978821,0.2147042751312255,0.9881308078765868,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,298.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002397537231445,1.0,1.0,0.0,1.0,-3.0400137901306152,3.040006399154663,7.42728661862202e-06,2.346763134002685,0.9040741324424744,0.9040741324424744,0.0,194.58995056152344,203.0,34408.66015625,0.0,2614.83154296875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770372867584229,1.0,0.0,0.0,3.661742687225342,3.661766767501831,8.946824436861789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5576171875,0.0,1545.1851806640625,1895.4371337890625,0.0,3188.8095703125,0.907792031764984,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937360405921936,0.3675683736801147,0.3348124027252197,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062588214874268,0.5536254048347473,0.5271831750869751,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351175308228,0.5331670641899109,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576606273651123,0.3196772336959839,0.3071948289871216,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654060482978821,0.2147042751312255,0.9881308078765868,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,298.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002397537231445,1.0,1.0,0.0,1.0,-3.0400137901306152,3.040006399154663,7.42728661862202e-06,2.346763134002685,0.9040741324424744,0.9040741324424744,0.0,194.58995056152344,203.0,34408.66015625,0.0,2614.83154296875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770372867584229,1.0,0.0,0.0,3.661742687225342,3.661766767501831,8.946824436861789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5576171875,0.0,1545.1851806640625,1895.4371337890625,0.0,3188.8095703125,0.907792031764984,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911921739578247,0.3666022717952728,0.3342344462871551,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034613966941832,0.5526239275932312,0.526579737663269,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925888538360596,0.5342313647270203,0.3754668831825256,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558113932609558,0.3194592893123626,0.3072359561920166,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.663650631904602,0.2144800424575805,0.9881343841552734,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,298.165283203125,297.25927734375,284.83349609375,1.0,0.601365327835083,1.0,1.0,0.0,1.0,-3.039818286895752,3.0398106575012207,7.426490356010618e-06,2.3466796875,0.9016583561897278,0.9016583561897278,0.0,196.6365203857422,203.0,34993.19921875,0.0,2625.0634765625,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880228400230408,1.0,0.0,0.0,3.661569118499756,3.661593198776245,8.945976901486574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0859375,0.0,1546.02734375,1895.4371337890625,0.0,3291.712646484375,0.907801866531372,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879818677902222,0.3653504848480224,0.33327716588974,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000413417816162,0.5512540936470032,0.5255048871040344,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903727531433105,0.534994900226593,0.3761209845542907,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7534002065658569,0.3189817368984222,0.3069700598716736,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613283157348633,0.2140288054943084,0.9869697093963624,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,298.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022510528564453,1.0,1.0,0.0,1.0,-3.0364463329315186,3.0364389419555664,7.410133093799231e-06,2.344122648239136,0.8997970223426819,0.8997970223426819,0.0,198.9603271484375,206.0,34949.984375,0.0,2630.611572265625,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928523659706116,1.0,0.0,0.0,3.6583468914031982,3.6583712100982666,8.930239232540771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.73974609375,0.0,1543.3348388671875,1895.4371337890625,0.0,3336.8720703125,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813858985900879,0.3625124990940094,0.3310254514217376,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843902587891,0.5480243563652039,0.5228202939033508,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.885784924030304,0.536132276058197,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483620643615723,0.3176306486129761,0.3060170710086822,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563557386398315,0.2127435952425003,0.9827163219451904,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,298.07989501953125,297.2297058105469,284.5532531738281,1.0,0.603465735912323,1.0,1.0,0.0,1.0,-3.025484561920166,3.025477170944214,7.356774403888266e-06,2.3356804847717285,0.8926501274108887,0.8926501274108887,0.0,203.51795959472656,209.0,35550.96484375,0.0,2633.08447265625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039658308029176,1.0,0.0,0.0,3.643568277359009,3.643592357635498,8.858233400133031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85302734375,0.0,1529.141845703125,1895.4371337890625,0.0,3440.523193359375,0.9041033387184144,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813858985900879,0.3625124990940094,0.3310254514217376,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843902587891,0.5480243563652039,0.5228202939033508,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.885784924030304,0.536132276058197,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483620643615723,0.3176306486129761,0.3060170710086822,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563557386398315,0.2127435952425003,0.9827163219451904,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,298.07989501953125,297.2297058105469,284.5532531738281,1.0,0.603465735912323,1.0,1.0,0.0,1.0,-3.025484561920166,3.025477170944214,7.356774403888266e-06,2.3356804847717285,0.8926501274108887,0.8926501274108887,0.0,203.51795959472656,209.0,35550.96484375,0.0,2633.08447265625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039658308029176,1.0,0.0,0.0,3.643568277359009,3.643592357635498,8.858233400133031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85302734375,0.0,1529.141845703125,1895.4371337890625,0.0,3440.523193359375,0.9041033387184144,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770856618881226,0.3613844811916351,0.3296244442462921,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464977025985718,0.5209572911262512,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391054153442383,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450780272483826,0.3172453939914703,0.3054385483264923,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529337167739868,0.2120941132307052,0.9792367219924928,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,298.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044854521751404,1.0,1.0,0.0,1.0,-3.018742322921753,3.018734931945801,7.323541012738133e-06,2.330270290374756,0.8910734057426453,0.8910734057426453,0.0,206.6995086669922,212.0,34499.28515625,0.0,2636.545654296875,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850972056388855,1.0,0.0,0.0,3.6302506923675537,3.630274772644043,8.793596748546406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.189453125,0.0,1513.802490234375,1895.4371337890625,0.0,3264.328857421875,0.9011043906211852,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770856618881226,0.3613844811916351,0.3296244442462921,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464977025985718,0.5209572911262512,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391054153442383,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450780272483826,0.3172453939914703,0.3054385483264923,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529337167739868,0.2120941132307052,0.9792367219924928,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,298.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044854521751404,1.0,1.0,0.0,1.0,-3.018742322921753,3.018734931945801,7.323541012738133e-06,2.330270290374756,0.8910734057426453,0.8910734057426453,0.0,206.6995086669922,212.0,34499.28515625,0.0,2636.545654296875,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850972056388855,1.0,0.0,0.0,3.6302506923675537,3.630274772644043,8.793596748546406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.189453125,0.0,1513.802490234375,1895.4371337890625,0.0,3264.328857421875,0.9011043906211852,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758509516716003,0.3618094027042389,0.3297810554504394,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245746612549,0.5467170476913452,0.5208775997161865,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843811750411987,0.5437278747558594,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317889213562,0.3180760145187378,0.306027352809906,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519947648048401,0.2124529480934143,0.980077028274536,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,297.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061846017837524,1.0,1.0,0.0,1.0,-3.024163246154785,3.024156093597412,7.349582574533997e-06,2.334333896636963,0.8928402662277222,0.8928402662277222,0.0,208.42938232421875,215.0,33682.87109375,0.0,2655.904052734375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640724420547485,1.0,0.0,0.0,3.625293731689453,3.6253175735473633,8.76959859397175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5888671875,0.0,1506.6904296875,1895.4371337890625,0.0,3067.204345703125,0.8998522162437439,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758509516716003,0.3618094027042389,0.3297810554504394,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245746612549,0.5467170476913452,0.5208775997161865,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843811750411987,0.5437278747558594,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317889213562,0.3180760145187378,0.306027352809906,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519947648048401,0.2124529480934143,0.980077028274536,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,297.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061846017837524,1.0,1.0,0.0,1.0,-3.024163246154785,3.024156093597412,7.349582574533997e-06,2.334333896636963,0.8928402662277222,0.8928402662277222,0.0,208.42938232421875,215.0,33682.87109375,0.0,2655.904052734375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640724420547485,1.0,0.0,0.0,3.625293731689453,3.6253175735473633,8.76959859397175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5888671875,0.0,1506.6904296875,1895.4371337890625,0.0,3067.204345703125,0.8998522162437439,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757537961006165,0.3629478514194488,0.3307017683982849,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478610992431641,0.521800696849823,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445995211601257,0.3196069598197937,0.3073635399341583,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522161364555359,0.213477149605751,0.9841759204864502,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,297.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086652874946594,1.0,1.0,0.0,1.0,-3.037297248840332,3.03728985786438,7.413468210870633e-06,2.344433069229126,0.8975698947906494,0.8975698947906494,0.0,209.89259338378903,218.0,32955.71875,0.0,2688.9150390625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475765585899353,1.0,0.0,0.0,3.63066291809082,3.6306867599487305,8.795593089416798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.796875,0.0,1510.537109375,1895.4371337890625,0.0,2912.577392578125,0.9008629322052002,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757537961006165,0.3629478514194488,0.3307017683982849,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478610992431641,0.521800696849823,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445995211601257,0.3196069598197937,0.3073635399341583,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522161364555359,0.213477149605751,0.9841759204864502,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,297.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086652874946594,1.0,1.0,0.0,1.0,-3.037297248840332,3.03728985786438,7.413468210870633e-06,2.344433069229126,0.8975698947906494,0.8975698947906494,0.0,209.89259338378903,218.0,32955.71875,0.0,2688.9150390625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475765585899353,1.0,0.0,0.0,3.63066291809082,3.6306867599487305,8.795593089416798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.796875,0.0,1510.537109375,1895.4371337890625,0.0,2912.577392578125,0.9008629322052002,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757424116134644,0.3636542558670044,0.3312683403491974,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860389590263367,0.5486211180686951,0.5224329829216003,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872791528701782,0.5519893765449524,0.3874474167823791,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448074817657471,0.3205223083496094,0.3081759214401245,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524508595466614,0.2141443043947219,0.986966073513031,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,297.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101494431495667,1.0,1.0,0.0,1.0,-3.0453717708587646,3.0453641414642334,7.45294119042228e-06,2.3506672382354736,0.9017160534858704,0.9017160534858704,0.0,210.74191284179688,218.0,32309.58203125,0.0,2709.070068359375,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382841348648071,1.0,0.0,0.0,3.637308359146118,3.637332201004028,8.82782160260831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05224609375,0.0,1516.642578125,1895.4371337890625,0.0,2825.688232421875,0.9022752642631532,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759767174720764,0.3644781410694122,0.332022488117218,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861145973205566,0.549527108669281,0.5232868194580078,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884912729263306,0.5549811124801636,0.3895333111286163,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452170252799988,0.3215488791465759,0.3091400563716888,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529034376144409,0.2149201482534408,0.9903817772865297,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,297.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118096709251404,1.0,1.0,0.0,1.0,-3.0550758838653564,3.0550684928894043,7.500525953219039e-06,2.358162403106689,0.9052219986915588,0.9052219986915588,0.0,211.5487823486328,221.0,32268.154296875,0.0,2732.300048828125,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350083827972412,1.0,0.0,0.0,3.6470468044281006,3.6470706462860094,8.875155117493705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05322265625,0.0,1526.451416015625,1895.4371337890625,0.0,2795.1162109375,0.9043232798576356,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739580869674683,0.364070862531662,0.3323574364185333,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571740150452,0.5492031574249268,0.5237603187561035,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441107034683228,0.3223042488098144,0.3103762865066528,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.652068018913269,0.2155648320913314,0.9952176809310912,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,297.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150063872337341,1.0,1.0,0.0,1.0,-3.06714415550232,3.067136764526367,7.560485755675472e-06,2.367722988128662,0.906369924545288,0.906369924545288,0.0,214.6810913085937,224.0,32919.96875,0.0,2772.488037109375,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536578416824341,1.0,0.0,0.0,3.660571575164795,3.660595655441284,8.941103146753449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67724609375,0.0,1542.429443359375,1895.4371337890625,0.0,2969.542236328125,0.9073986411094666,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739580869674683,0.364070862531662,0.3323574364185333,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571740150452,0.5492031574249268,0.5237603187561035,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441107034683228,0.3223042488098144,0.3103762865066528,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.652068018913269,0.2155648320913314,0.9952176809310912,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,297.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150063872337341,1.0,1.0,0.0,1.0,-3.06714415550232,3.067136764526367,7.560485755675472e-06,2.367722988128662,0.906369924545288,0.906369924545288,0.0,214.6810913085937,224.0,32919.96875,0.0,2772.488037109375,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536578416824341,1.0,0.0,0.0,3.660571575164795,3.660595655441284,8.941103146753449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67724609375,0.0,1542.429443359375,1895.4371337890625,0.0,2969.542236328125,0.9073986411094666,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688868641853333,0.3619870841503143,0.3309549987316131,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368898391724,0.5468637943267822,0.5221337080001831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427103996277,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404583096504211,0.321685254573822,0.3102525174617767,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487292051315308,0.2150768041610717,0.9950481057167052,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,297.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173178553581238,1.0,1.0,0.0,1.0,-3.0651745796203613,3.065167188644409,7.551095222879667e-06,2.366335391998291,0.9041315913200378,0.9041315913200378,0.0,219.3414306640625,227.0,33538.3203125,0.0,2792.93994140625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721073865890503,1.0,0.0,0.0,3.664966344833374,3.6649904251098633,8.962584843175136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.740234375,0.0,1549.1431884765625,1895.4371337890625,0.0,3142.578125,0.9085385203361512,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688868641853333,0.3619870841503143,0.3309549987316131,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368898391724,0.5468637943267822,0.5221337080001831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427103996277,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404583096504211,0.321685254573822,0.3102525174617767,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487292051315308,0.2150768041610717,0.9950481057167052,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,297.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173178553581238,1.0,1.0,0.0,1.0,-3.0651745796203613,3.065167188644409,7.551095222879667e-06,2.366335391998291,0.9041315913200378,0.9041315913200378,0.0,219.3414306640625,227.0,33538.3203125,0.0,2792.93994140625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721073865890503,1.0,0.0,0.0,3.664966344833374,3.6649904251098633,8.962584843175136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.740234375,0.0,1549.1431884765625,1895.4371337890625,0.0,3142.578125,0.9085385203361512,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.763244092464447,0.3593843579292297,0.3289028704166412,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720728158950806,0.5437541604042053,0.5195532441139221,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361832857131958,0.3204424679279327,0.3093989491462707,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446407437324524,0.2139786928892135,0.9916446208953856,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,297.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187634468078613,1.0,1.0,0.0,1.0,-3.0558347702026367,3.055827140808105,7.505205303459661e-06,2.359149217605591,0.8994050621986389,0.8994050621986389,0.0,224.0324249267578,230.0,34286.37890625,0.0,2798.841796875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885478675365448,1.0,0.0,0.0,3.659564256668091,3.65958833694458,8.936182211982668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04296875,0.0,1545.0809326171875,1895.4371337890625,0.0,3267.900146484375,0.9075074195861816,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.763244092464447,0.3593843579292297,0.3289028704166412,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720728158950806,0.5437541604042053,0.5195532441139221,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361832857131958,0.3204424679279327,0.3093989491462707,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446407437324524,0.2139786928892135,0.9916446208953856,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,297.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187634468078613,1.0,1.0,0.0,1.0,-3.0558347702026367,3.055827140808105,7.505205303459661e-06,2.359149217605591,0.8994050621986389,0.8994050621986389,0.0,224.0324249267578,230.0,34286.37890625,0.0,2798.841796875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885478675365448,1.0,0.0,0.0,3.659564256668091,3.65958833694458,8.936182211982668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04296875,0.0,1545.0809326171875,1895.4371337890625,0.0,3267.900146484375,0.9075074195861816,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595603466033936,0.3583710193634033,0.3276360034942627,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678896427154541,0.5422325134277344,0.5177248120307922,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333512902259827,0.3201024532318115,0.308881938457489,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418008208274841,0.2134572118520736,0.9888255596160888,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,297.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199600100517273,1.0,1.0,0.0,1.0,-3.050259828567505,3.0502524375915527,7.47739022699534e-06,2.3546531200408936,0.8999835252761841,0.8999835252761841,0.0,227.33917236328125,233.0,33236.0703125,0.0,2804.988525390625,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674716949462891,1.0,0.0,0.0,3.655789375305176,3.655813455581665,8.917756986193126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33447265625,0.0,1540.224365234375,1895.4371337890625,0.0,3099.0927734375,0.906635582447052,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595603466033936,0.3583710193634033,0.3276360034942627,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678896427154541,0.5422325134277344,0.5177248120307922,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333512902259827,0.3201024532318115,0.308881938457489,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418008208274841,0.2134572118520736,0.9888255596160888,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,297.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199600100517273,1.0,1.0,0.0,1.0,-3.050259828567505,3.0502524375915527,7.47739022699534e-06,2.3546531200408936,0.8999835252761841,0.8999835252761841,0.0,227.33917236328125,233.0,33236.0703125,0.0,2804.988525390625,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674716949462891,1.0,0.0,0.0,3.655789375305176,3.655813455581665,8.917756986193126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33447265625,0.0,1540.224365234375,1895.4371337890625,0.0,3099.0927734375,0.906635582447052,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584306597709656,0.3578141331672668,0.3273824751377105,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665401339530945,0.54148268699646,0.5172613859176636,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789302110671997,0.5663493275642395,0.3984861969947815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325311303138733,0.3199844658374786,0.3089233636856079,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409639120101929,0.2132777720689773,0.9885316491127014,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,297.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207015514373779,1.0,1.0,0.0,1.0,-3.05055570602417,3.0505483150482178,7.4789127211261075e-06,2.35491156578064,0.8974401950836182,0.8974401950836182,0.0,228.60499572753903,233.0,33985.9140625,0.0,2812.161865234375,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723390698432922,1.0,0.0,0.0,3.652565479278565,3.6525895595550537,8.902035233404604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48828125,0.0,1537.3282470703125,1895.4371337890625,0.0,3144.75146484375,0.905925154685974,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566361427307129,0.3568649888038635,0.3267235159873962,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645449876785278,0.5403337478637695,0.5163885951042175,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779935240745544,0.5673266649246216,0.3993208706378937,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312111258506775,0.3196125328540802,0.3087317049503326,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.639690101146698,0.2129192054271698,0.9875633716583252,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,297.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213504076004028,1.0,1.0,0.0,1.0,-3.048327922821045,3.0483205318450928,7.468105650332291e-06,2.3532395362854004,0.8952751159667969,0.8952751159667969,0.0,230.27444458007807,236.0,34001.3984375,0.0,2816.405517578125,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752201795578003,1.0,0.0,0.0,3.64667272567749,3.64669680595398,8.873334422787593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.517578125,0.0,1531.4847412109375,1895.4371337890625,0.0,3171.771240234375,0.9047037363052368,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539491057395935,0.3562170267105102,0.3258735239505768,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614459037780762,0.5392695665359497,0.5151033997535706,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292376160621643,0.3196250796318054,0.3085991144180298,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377498507499695,0.2127397209405899,0.9863863587379456,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,297.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227236986160278,1.0,1.0,0.0,1.0,-3.0467188358306885,3.046711206436157,7.459897915396141e-06,2.3518600463867188,0.895724356174469,0.895724356174469,0.0,233.04237365722656,239.0,32981.015625,0.0,2827.59716796875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594741821289062,1.0,0.0,0.0,3.64042854309082,3.6404523849487305,8.84297264747147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2841796875,0.0,1523.6326904296875,1895.4371337890625,0.0,3024.07373046875,0.9032501578330994,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539491057395935,0.3562170267105102,0.3258735239505768,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614459037780762,0.5392695665359497,0.5151033997535706,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292376160621643,0.3196250796318054,0.3085991144180298,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377498507499695,0.2127397209405899,0.9863863587379456,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,297.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227236986160278,1.0,1.0,0.0,1.0,-3.0467188358306885,3.046711206436157,7.459897915396141e-06,2.3518600463867188,0.895724356174469,0.895724356174469,0.0,233.04237365722656,239.0,32981.015625,0.0,2827.59716796875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594741821289062,1.0,0.0,0.0,3.64042854309082,3.6404523849487305,8.84297264747147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2841796875,0.0,1523.6326904296875,1895.4371337890625,0.0,3024.07373046875,0.9032501578330994,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530486583709717,0.356689453125,0.3261592090129852,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601390719413757,0.5394424796104431,0.5150883793830872,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780228495597839,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287402749061584,0.3205247819423675,0.309327632188797,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372479200363159,0.2133047878742218,0.9884510040283204,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,297.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246896386146545,1.0,1.0,0.0,1.0,-3.054138898849488,3.054131269454956,7.496100806747563e-06,2.357513189315796,0.8989202976226807,0.8989202976226807,0.0,234.9154815673828,242.0,32010.18359375,0.0,2852.1943359375,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404965996742249,1.0,0.0,0.0,3.642267942428589,3.642292022705078,8.851912411955709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4716796875,0.0,1524.0816650390625,1895.4371337890625,0.0,2846.355224609375,0.9035205245018004,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530486583709717,0.356689453125,0.3261592090129852,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601390719413757,0.5394424796104431,0.5150883793830872,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780228495597839,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287402749061584,0.3205247819423675,0.309327632188797,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372479200363159,0.2133047878742218,0.9884510040283204,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,297.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246896386146545,1.0,1.0,0.0,1.0,-3.054138898849488,3.054131269454956,7.496100806747563e-06,2.357513189315796,0.8989202976226807,0.8989202976226807,0.0,234.9154815673828,242.0,32010.18359375,0.0,2852.1943359375,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404965996742249,1.0,0.0,0.0,3.642267942428589,3.642292022705078,8.851912411955709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4716796875,0.0,1524.0816650390625,1895.4371337890625,0.0,2846.355224609375,0.9035205245018004,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527846693992615,0.3576752841472626,0.3269872963428497,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.5402851104736328,0.5157856941223145,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795758485794067,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288463115692139,0.3219336271286011,0.3105964958667755,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374232769012451,0.2143564075231552,0.9928981065750122,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,297.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272664070129395,1.0,1.0,0.0,1.0,-3.0671491622924805,3.0671417713165283,7.5600642048812e-06,2.367539882659912,0.9047284722328186,0.9047284722328186,0.0,236.702392578125,245.0,31119.677734375,-0.0,2887.736083984375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236240744590759,1.0,0.0,0.0,3.6532773971557617,3.653301239013672,8.905505524126056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.51123046875,0.0,1534.4652099609375,1895.4371337890625,0.0,2689.176025390625,0.9058159589767456,1.0,0.0,3.0,1.0,0.0
