time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527846693992615,0.3576752841472626,0.3269872963428497,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.5402851104736328,0.5157856941223145,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795758485794067,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288463115692139,0.3219336271286011,0.3105964958667755,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374232769012451,0.2143564075231552,0.9928981065750122,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,297.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272664070129395,1.0,1.0,0.0,1.0,-3.0671491622924805,3.0671417713165283,7.5600642048812e-06,2.367539882659912,0.9047284722328186,0.9047284722328186,0.0,236.702392578125,245.0,31119.677734375,-0.0,2887.736083984375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236240744590759,1.0,0.0,0.0,3.6532773971557617,3.653301239013672,8.905505524126056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.51123046875,0.0,1534.4652099609375,1895.4371337890625,0.0,2689.176025390625,0.9058159589767456,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358095169067,0.3570897877216339,0.3270594477653503,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811650276184,0.539552628993988,0.515753984451294,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432878494263,0.5840794444084167,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278144955635071,0.322392851114273,0.311482697725296,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366583108901978,0.2147931307554245,0.9965340495109558,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,297.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299515962600708,1.0,1.0,0.0,1.0,-3.0760958194732666,3.076088190078736,7.604716756759444e-06,2.374648332595825,0.904977023601532,0.904977023601532,0.0,239.6951599121093,248.0,31977.125,-0.0,2921.568359375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403617739677429,1.0,0.0,0.0,3.6618242263793945,3.661848306655884,8.947223477662192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0595703125,0.0,1544.801513671875,1895.4371337890625,0.0,2845.095458984375,0.9077707529067992,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358095169067,0.3570897877216339,0.3270594477653503,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811650276184,0.539552628993988,0.515753984451294,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432878494263,0.5840794444084167,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278144955635071,0.322392851114273,0.311482697725296,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366583108901978,0.2147931307554245,0.9965340495109558,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,297.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299515962600708,1.0,1.0,0.0,1.0,-3.0760958194732666,3.076088190078736,7.604716756759444e-06,2.374648332595825,0.904977023601532,0.904977023601532,0.0,239.6951599121093,248.0,31977.125,-0.0,2921.568359375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403617739677429,1.0,0.0,0.0,3.6618242263793945,3.661848306655884,8.947223477662192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0595703125,0.0,1544.801513671875,1895.4371337890625,0.0,2845.095458984375,0.9077707529067992,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492935061454773,0.3562293648719787,0.3265451192855835,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554297685623169,0.5385194420814514,0.5150859951972961,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784335851669312,0.5851252675056458,0.4119468927383423,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265544533729553,0.3221674263477325,0.3115018010139465,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355799436569214,0.2146490961313247,0.9968456029891968,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,297.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310567855834961,1.0,1.0,0.0,1.0,-3.0762126445770264,3.076205015182495,7.605451173731126e-06,2.3748042583465576,0.903398871421814,0.903398871421814,0.0,241.7249298095703,248.0,32770.9296875,-0.0,2932.453369140625,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534336090087891,1.0,0.0,0.0,3.6634323596954346,3.663456439971924,8.955083217188076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4296875,0.0,1547.43212890625,1895.4371337890625,0.0,2967.4404296875,0.9081666469573976,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471097111701965,0.3551209568977356,0.3257055282592773,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.853019118309021,0.5371659994125366,0.5140095949172974,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769373297691345,0.5858710408210754,0.4125902950763702,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248872518539429,0.3217032551765442,0.3112401366233825,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341086030006409,0.2142949700355529,0.9960776567459106,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,297.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319425106048584,1.0,1.0,0.0,1.0,-3.07344937324524,3.073441743850708,7.591903795400867e-06,2.3727169036865234,0.9023041725158693,0.9023041725158693,0.0,243.9890594482422,251.0,32796.91015625,-0.0,2938.68505859375,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605930805206299,1.0,0.0,0.0,3.662548780441284,3.662572860717773,8.950764254223031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.26953125,0.0,1547.1734619140625,1895.4371337890625,0.0,3034.5673828125,0.908066749572754,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425586581230164,0.3525572419166565,0.3237016797065735,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.534014105796814,0.5113866329193115,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947774887085,0.5868180990219116,0.4135115146636963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212398648262024,0.3203721046447754,0.3103059828281402,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308161020278931,0.2132042497396469,0.9926794171333312,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,297.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331942677497864,1.0,1.0,0.0,1.0,-3.063791513442993,3.063783884048462,7.544344498455757e-06,2.3652939796447754,0.8969556093215942,0.8969556093215942,0.0,248.4451446533203,239.0,33639.0390625,-0.0,2942.299560546875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765531778335571,1.0,0.0,0.0,3.653733730316162,3.6537578105926514,8.907730943974457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81884765625,0.0,1539.2471923828125,1895.4371337890625,0.0,3184.270263671875,0.9062673449516296,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425586581230164,0.3525572419166565,0.3237016797065735,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.534014105796814,0.5113866329193115,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947774887085,0.5868180990219116,0.4135115146636963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212398648262024,0.3203721046447754,0.3103059828281402,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308161020278931,0.2132042497396469,0.9926794171333312,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,297.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331942677497864,1.0,1.0,0.0,1.0,-3.063791513442993,3.063783884048462,7.544344498455757e-06,2.3652939796447754,0.8969556093215942,0.8969556093215942,0.0,248.4451446533203,239.0,33639.0390625,-0.0,2942.299560546875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765531778335571,1.0,0.0,0.0,3.653733730316162,3.6537578105926514,8.907730943974457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81884765625,0.0,1539.2471923828125,1895.4371337890625,0.0,3184.270263671875,0.9062673449516296,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433817386627197,0.3514872789382934,0.3221573531627655,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833640098572,0.5323214530944824,0.5091745853424072,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224653363227844,0.3198990225791931,0.3094125092029571,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316406726837158,0.2126688808202743,0.988582730293274,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,297.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299281716346741,1.0,1.0,0.0,1.0,-3.05486273765564,3.0548551082611084,7.50008530303603e-06,2.358253240585327,0.8967087864875793,0.8967087864875793,0.0,245.00387573242188,227.0,32457.90234375,-0.0,2906.207763671875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598154187202454,1.0,0.0,0.0,3.646543025970459,3.646567106246948,8.872704029272427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.41015625,0.0,1530.6192626953125,1895.4371337890625,0.0,3027.27392578125,0.9046317934989928,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433817386627197,0.3514872789382934,0.3221573531627655,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833640098572,0.5323214530944824,0.5091745853424072,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224653363227844,0.3198990225791931,0.3094125092029571,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316406726837158,0.2126688808202743,0.988582730293274,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,297.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299281716346741,1.0,1.0,0.0,1.0,-3.05486273765564,3.0548551082611084,7.50008530303603e-06,2.358253240585327,0.8967087864875793,0.8967087864875793,0.0,245.00387573242188,227.0,32457.90234375,-0.0,2906.207763671875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598154187202454,1.0,0.0,0.0,3.646543025970459,3.646567106246948,8.872704029272427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.41015625,0.0,1530.6192626953125,1895.4371337890625,0.0,3027.27392578125,0.9046317934989928,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488776445388794,0.3517983555793762,0.3218680620193481,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321460366249084,0.5083776712417603,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279196381568909,0.3205448687076568,0.3094504177570343,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362941861152649,0.2130656391382217,0.9877812266349792,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,297.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252050399780273,1.0,1.0,0.0,1.0,-3.05556583404541,3.055558204650879,7.503288088628324e-06,2.3586907386779785,0.8992106318473816,0.8992106318473816,0.0,236.38668823242188,215.0,31435.021484375,-0.0,2862.720458984375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83799147605896,1.0,0.0,0.0,3.646517276763916,3.646541118621826,8.872577836882556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21044921875,0.0,1529.1754150390625,1895.4371337890625,0.0,2822.95556640625,0.904503583908081,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488776445388794,0.3517983555793762,0.3218680620193481,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321460366249084,0.5083776712417603,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279196381568909,0.3205448687076568,0.3094504177570343,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362941861152649,0.2130656391382217,0.9877812266349792,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,297.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252050399780273,1.0,1.0,0.0,1.0,-3.05556583404541,3.055558204650879,7.503288088628324e-06,2.3586907386779785,0.8992106318473816,0.8992106318473816,0.0,236.38668823242188,215.0,31435.021484375,-0.0,2862.720458984375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83799147605896,1.0,0.0,0.0,3.646517276763916,3.646541118621826,8.872577836882556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21044921875,0.0,1529.1754150390625,1895.4371337890625,0.0,2822.95556640625,0.904503583908081,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757107675075531,0.3527444303035736,0.3221780657768249,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327280163764954,0.5083342790603638,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505964279175,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358114123344421,0.3218332827091217,0.3100933134555816,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434038281440735,0.2140790969133377,0.9896187782287598,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,296.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199923157691956,1.0,1.0,0.0,1.0,-3.062418222427368,3.062410593032837,7.536885277659167e-06,2.363940715789795,0.9042288661003112,0.9042288661003112,0.0,225.5463409423828,203.0,30469.486328125,-0.0,2819.888427734375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189553022384644,1.0,0.0,0.0,3.655061006546021,3.65508484840393,8.914203135645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10888671875,0.0,1536.9595947265625,1895.4371337890625,0.0,2645.893798828125,0.9062594771385192,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757107675075531,0.3527444303035736,0.3221780657768249,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327280163764954,0.5083342790603638,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505964279175,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358114123344421,0.3218332827091217,0.3100933134555816,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434038281440735,0.2140790969133377,0.9896187782287598,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,296.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199923157691956,1.0,1.0,0.0,1.0,-3.062418222427368,3.062410593032837,7.536885277659167e-06,2.363940715789795,0.9042288661003112,0.9042288661003112,0.0,225.5463409423828,203.0,30469.486328125,-0.0,2819.888427734375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189553022384644,1.0,0.0,0.0,3.655061006546021,3.65508484840393,8.914203135645948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10888671875,0.0,1536.9595947265625,1895.4371337890625,0.0,2645.893798828125,0.9062594771385192,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.761624276638031,0.3527471125125885,0.3222574591636657,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.869737446308136,0.5325709581375122,0.5082646012306213,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354791641236,0.6004006266593933,0.4216246902942657,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401569485664368,0.3222366869449615,0.3104306757450104,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.647422194480896,0.2144657373428344,0.990832507610321,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,296.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172782778739929,1.0,1.0,0.0,1.0,-3.0659682750701904,3.0659608840942383,7.554580861324212e-06,2.366769552230835,0.903805673122406,0.903805673122406,0.0,219.955795288086,203.0,31266.669921875,-0.0,2797.743408203125,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827724277973175,1.0,0.0,0.0,3.6589901447296143,3.659014225006104,8.933379262998642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27734375,0.0,1541.729248046875,1895.4371337890625,0.0,2727.271240234375,0.907118320465088,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654609680175781,0.3522297739982605,0.3217812776565552,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742363452911377,0.5318602919578552,0.5076010227203369,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110878109931946,0.6016175150871277,0.422476053237915,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440010905265808,0.322262704372406,0.3103976845741272,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510023474693298,0.2145742177963256,0.990879476070404,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,296.9175720214844,297.25347900390625,285.02203369140625,1.0,0.614306628704071,1.0,1.0,0.0,1.0,-3.065645456314087,3.065637826919556,7.553198884124868e-06,2.366608142852783,0.903731644153595,0.903731644153595,0.0,214.7860870361328,191.0,31318.654296875,-0.0,2770.056640625,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349016904830933,1.0,0.0,0.0,3.660822868347168,3.660847187042236,8.942330964600842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.61181640625,0.0,1544.2503662109375,1895.4371337890625,0.0,2794.120849609375,0.9075979590415956,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725218534469604,0.3503973186016083,0.3200055658817291,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5295003056526184,0.5052880644798279,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234283566474916,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512248158454895,0.3215987384319305,0.3096095323562622,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576728820800781,0.2142051607370376,0.9882816076278688,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,296.8813781738281,297.2377014160156,284.814453125,1.0,0.6076181530952454,1.0,1.0,0.0,1.0,-3.0578150749206543,3.057807683944702,7.5148695941607e-06,2.360650062561035,0.9002524614334106,0.9002524614334106,0.0,204.7496032714844,179.0,32104.572265625,-0.0,2702.1943359375,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552598357200623,1.0,0.0,0.0,3.6584279537200928,3.658452033996582,8.930633725867665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67529296875,0.0,1543.197021484375,1895.4371337890625,0.0,2984.557861328125,0.907201886177063,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725218534469604,0.3503973186016083,0.3200055658817291,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692813873291,0.5295003056526184,0.5052880644798279,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234283566474916,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512248158454895,0.3215987384319305,0.3096095323562622,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576728820800781,0.2142051607370376,0.9882816076278688,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,296.8813781738281,297.2377014160156,284.814453125,1.0,0.6076181530952454,1.0,1.0,0.0,1.0,-3.0578150749206543,3.057807683944702,7.5148695941607e-06,2.360650062561035,0.9002524614334106,0.9002524614334106,0.0,204.7496032714844,179.0,32104.572265625,-0.0,2702.1943359375,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552598357200623,1.0,0.0,0.0,3.6584279537200928,3.658452033996582,8.930633725867665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67529296875,0.0,1543.197021484375,1895.4371337890625,0.0,2984.557861328125,0.907201886177063,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.777900218963623,0.3486414551734924,0.3182832300662994,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.889179527759552,0.5272426605224609,0.5030359029769897,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.603755533695221,0.4237832129001617,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.756737232208252,0.3206934928894043,0.3085907995700836,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626704335212708,0.213563933968544,0.9845486879348756,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,296.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019992828369141,1.0,1.0,0.0,1.0,-3.0477542877197266,3.0477468967437744,7.465545877494151e-06,2.352902412414551,0.8954838514328003,0.8954838514328003,0.0,197.13638305664065,179.0,33007.75,-0.0,2642.962158203125,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702163696289062,1.0,0.0,0.0,3.650142192840576,3.6501662731170654,8.890227150004648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43408203125,0.0,1535.5543212890625,1895.4371337890625,0.0,3124.840087890625,0.9054790735244752,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797242403030396,0.3480531871318817,0.3176399171352386,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913880586624146,0.5264706015586853,0.502196192741394,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363452792167664,0.6039689779281616,0.4238329827785492,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758612871170044,0.3203631043434143,0.3081794381141662,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643526554107666,0.2133156955242157,0.983002781867981,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,296.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000168323516846,1.0,1.0,0.0,1.0,-3.0436785221099854,3.043670892715454,7.445563824148849e-06,2.3497440814971924,0.894167423248291,0.894167423248291,0.0,194.5760803222656,167.0,32982.95703125,-0.0,2621.79345703125,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719996809959412,1.0,0.0,0.0,3.646322965621948,3.6463468074798575,8.871631962392712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.23095703125,0.0,1531.6658935546875,1895.4371337890625,0.0,3141.56787109375,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506092071533,0.3471649587154388,0.3159743845462799,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248594880104065,0.4997606873512268,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526589512825012,0.6066311001777649,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.768676221370697,0.3199880421161651,0.3070684969425201,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673387348651886,0.2129901349544525,0.9783703684806824,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,296.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079222202301,1.0,1.0,0.0,1.0,-3.0331380367279053,3.033130645751953,7.393618034257088e-06,2.3414089679718018,0.8930742740631104,0.8930742740631104,0.0,183.0721435546875,155.0,31744.64453125,-0.0,2542.042724609375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554689884185791,1.0,0.0,0.0,3.63560962677002,3.635633707046509,8.819578170005116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9833984375,0.0,1519.21240234375,1895.4371337890625,0.0,2986.5185546875,0.9022533297538756,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506092071533,0.3471649587154388,0.3159743845462799,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248594880104065,0.4997606873512268,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526589512825012,0.6066311001777649,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.768676221370697,0.3199880421161651,0.3070684969425201,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673387348651886,0.2129901349544525,0.9783703684806824,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,296.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592079222202301,1.0,1.0,0.0,1.0,-3.0331380367279053,3.033130645751953,7.393618034257088e-06,2.3414089679718018,0.8930742740631104,0.8930742740631104,0.0,183.0721435546875,155.0,31744.64453125,-0.0,2542.042724609375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554689884185791,1.0,0.0,0.0,3.63560962677002,3.635633707046509,8.819578170005116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9833984375,0.0,1519.21240234375,1895.4371337890625,0.0,2986.5185546875,0.9022533297538756,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049085140228271,0.3476044237613678,0.3156481981277466,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.921544909477234,0.5247222185134888,0.4988373517990112,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727944135665894,0.6108368635177612,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832807898521423,0.3206978738307953,0.3070051670074463,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866438984870911,0.21355801820755,0.97757887840271,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,296.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846324563026428,1.0,1.0,0.0,1.0,-3.0333914756774902,3.033384084701538,7.394570729957195e-06,2.341484785079956,0.8947694897651672,0.8947694897651672,0.0,170.1833953857422,143.0,30734.8125,-0.0,2475.83642578125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331131935119629,1.0,0.0,0.0,3.632089853286743,3.632113695144653,8.802508659755404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9365234375,0.0,1513.90478515625,1895.4371337890625,0.0,2777.4453125,0.9013431668281556,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049085140228271,0.3476044237613678,0.3156481981277466,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.921544909477234,0.5247222185134888,0.4988373517990112,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727944135665894,0.6108368635177612,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832807898521423,0.3206978738307953,0.3070051670074463,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866438984870911,0.21355801820755,0.97757887840271,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,296.79742431640625,297.22882080078125,284.961181640625,1.0,0.5846324563026428,1.0,1.0,0.0,1.0,-3.0333914756774902,3.033384084701538,7.394570729957195e-06,2.341484785079956,0.8947694897651672,0.8947694897651672,0.0,170.1833953857422,143.0,30734.8125,-0.0,2475.83642578125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331131935119629,1.0,0.0,0.0,3.632089853286743,3.632113695144653,8.802508659755404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9365234375,0.0,1513.90478515625,1895.4371337890625,0.0,2777.4453125,0.9013431668281556,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133747577667236,0.3480587303638458,0.3157086372375488,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327334761619568,0.5249407887458801,0.4986642897129059,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830284118652344,0.6132052540779114,0.428594172000885,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919262051582336,0.3212924599647522,0.3072134256362915,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945233345031738,0.2140665501356125,0.97823828458786,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,296.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811276435852051,1.0,1.0,0.0,1.0,-3.0359199047088623,3.03591251373291,7.406836630252656e-06,2.3434083461761475,0.8971537351608276,0.8971537351608276,0.0,163.63778686523438,143.0,29885.734375,-0.0,2446.6787109375,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202345371246338,1.0,0.0,0.0,3.6334173679351807,3.633441209793091,8.808944471638824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.13427734375,0.0,1514.403564453125,1895.4371337890625,0.0,2657.742431640625,0.9015877842903136,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224652409553528,0.3486545085906982,0.3159680366516113,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.94513738155365,0.5253291726112366,0.4987272024154663,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932326078414916,0.6157329678535461,0.4301344454288482,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016616702079773,0.322030246257782,0.3076008558273315,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.703391969203949,0.2147118300199508,0.979637622833252,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,296.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777937769889832,1.0,1.0,0.0,1.0,-3.040304660797119,3.040297269821167,7.428197022818495e-06,2.346771478652954,0.8990064859390259,0.8990064859390259,0.0,156.99473571777344,131.0,29785.90625,-0.0,2420.41162109375,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135533928871155,1.0,0.0,0.0,3.637378931045532,3.6374027729034415,8.828163231555664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.904296875,0.0,1517.9808349609375,1895.4371337890625,0.0,2595.9541015625,0.9023644328117372,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379339575767517,0.3500412404537201,0.3167533576488495,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650752544403076,0.5263583660125732,0.4991971254348755,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176131188869476,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179412484169006,0.3237122297286987,0.3087061643600464,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824611663818,0.2162127643823623,0.9840797185897828,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,296.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704895853996277,1.0,1.0,0.0,1.0,-3.03345799446106,3.0334506034851074,7.39550705475267e-06,2.3417954444885254,0.9059482216835022,0.9059482216835022,0.0,146.34671020507812,134.0,28874.6953125,-0.0,2352.596923828125,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975320816040039,1.0,0.0,0.0,3.652398109436035,3.652422189712525,8.901219530343951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96630859375,0.0,1532.6796875,1895.4371337890625,0.0,2448.88330078125,0.9055440425872804,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379339575767517,0.3500412404537201,0.3167533576488495,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650752544403076,0.5263583660125732,0.4991971254348755,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176131188869476,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179412484169006,0.3237122297286987,0.3087061643600464,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824611663818,0.2162127643823623,0.9840797185897828,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,296.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704895853996277,1.0,1.0,0.0,1.0,-3.03345799446106,3.0334506034851074,7.39550705475267e-06,2.3417954444885254,0.9059482216835022,0.9059482216835022,0.0,146.34671020507812,134.0,28874.6953125,-0.0,2352.596923828125,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975320816040039,1.0,0.0,0.0,3.652398109436035,3.652422189712525,8.901219530343951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96630859375,0.0,1532.6796875,1895.4371337890625,0.0,2448.88330078125,0.9055440425872804,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451021313667297,0.3497374653816223,0.3168342113494873,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.97338205575943,0.5256804823875427,0.4989540874958038,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353377342224,0.4066110849380493,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254315257072449,0.3243005275726318,0.3094675540924072,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252632975578308,0.2170427441596985,0.988181173801422,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,296.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670064687728882,1.0,1.0,0.0,1.0,-3.025872230529785,3.025864839553833,7.358174570981646e-06,2.335773229598999,0.90669047832489,0.90669047832489,0.0,141.58865356445312,137.0,29534.20703125,-0.0,2314.177490234375,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154734969139099,1.0,0.0,0.0,3.66424560546875,3.6642696857452393,8.959059982771578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.064453125,0.0,1546.8551025390625,1895.4371337890625,0.0,2613.686767578125,0.9082508683204652,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451021313667297,0.3497374653816223,0.3168342113494873,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.97338205575943,0.5256804823875427,0.4989540874958038,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353377342224,0.4066110849380493,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254315257072449,0.3243005275726318,0.3094675540924072,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252632975578308,0.2170427441596985,0.988181173801422,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,296.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670064687728882,1.0,1.0,0.0,1.0,-3.025872230529785,3.025864839553833,7.358174570981646e-06,2.335773229598999,0.90669047832489,0.90669047832489,0.0,141.58865356445312,137.0,29534.20703125,-0.0,2314.177490234375,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154734969139099,1.0,0.0,0.0,3.66424560546875,3.6642696857452393,8.959059982771578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.064453125,0.0,1546.8551025390625,1895.4371337890625,0.0,2613.686767578125,0.9082508683204652,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385731697083,0.3481077849864959,0.3155624270439148,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076827049256,0.5234851241111755,0.4971365630626678,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362526416778564,0.4041734039783478,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266744017601013,0.3237084150314331,0.3091054856777191,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266858816146851,0.216944083571434,0.9885002970695496,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,296.7058410644531,297.293212890625,284.923583984375,1.0,0.5654792189598083,1.0,1.0,0.0,1.0,-3.0191760063171387,3.0191686153411865,7.325545993808191e-06,2.330562829971313,0.9046422839164734,0.9046422839164734,0.0,140.34959411621094,140.0,30344.85546875,-0.0,2295.659423828125,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836590051651001,1.0,0.0,0.0,3.668020486831665,3.6680445671081534,8.977528409559454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69580078125,0.0,1552.6920166015625,1895.4371337890625,0.0,2809.87353515625,0.9092341661453248,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385731697083,0.3481077849864959,0.3155624270439148,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076827049256,0.5234851241111755,0.4971365630626678,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362526416778564,0.4041734039783478,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266744017601013,0.3237084150314331,0.3091054856777191,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266858816146851,0.216944083571434,0.9885002970695496,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,296.7058410644531,297.293212890625,284.923583984375,1.0,0.5654792189598083,1.0,1.0,0.0,1.0,-3.0191760063171387,3.0191686153411865,7.325545993808191e-06,2.330562829971313,0.9046422839164734,0.9046422839164734,0.0,140.34959411621094,140.0,30344.85546875,-0.0,2295.659423828125,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836590051651001,1.0,0.0,0.0,3.668020486831665,3.6680445671081534,8.977528409559454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69580078125,0.0,1552.6920166015625,1895.4371337890625,0.0,2809.87353515625,0.9092341661453248,1.0,0.0,3.0,1.0,0.0
