time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425585627555847,0.3459052443504333,0.3137374222278595,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531929016112,0.5205774903297424,0.4945882260799408,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393987536430359,0.406476616859436,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243865370750427,0.3224703371524811,0.3081073462963104,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.724857747554779,0.2162213325500488,0.9860727787017822,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,296.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650553703308105,1.0,1.0,0.0,1.0,-3.012569189071656,3.012561798095703,7.293431735888589e-06,2.325424909591675,0.8998392224311829,0.8998392224311829,0.0,140.99888610839844,143.0,31138.431640625,-0.0,2287.081298828125,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534923195838928,1.0,0.0,0.0,3.662135601043701,3.6621596813201904,8.948744607550907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.697265625,0.0,1548.0548095703125,1895.4371337890625,0.0,2967.990966796875,0.9080920815467834,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425585627555847,0.3459052443504333,0.3137374222278595,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531929016112,0.5205774903297424,0.4945882260799408,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393987536430359,0.406476616859436,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243865370750427,0.3224703371524811,0.3081073462963104,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.724857747554779,0.2162213325500488,0.9860727787017822,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,296.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650553703308105,1.0,1.0,0.0,1.0,-3.012569189071656,3.012561798095703,7.293431735888589e-06,2.325424909591675,0.8998392224311829,0.8998392224311829,0.0,140.99888610839844,143.0,31138.431640625,-0.0,2287.081298828125,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534923195838928,1.0,0.0,0.0,3.662135601043701,3.6621596813201904,8.948744607550907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.697265625,0.0,1548.0548095703125,1895.4371337890625,0.0,2967.990966796875,0.9080920815467834,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403027057647705,0.3446857333183288,0.3127505481243133,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.968176007270813,0.5189779996871948,0.493202805519104,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402778625488281,0.4086510837078094,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225044012069702,0.3217129409313202,0.3074906170368194,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232311367988586,0.21570385992527,0.9842045903205872,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,296.6755676269531,297.2653503417969,284.5604553222656,1.0,0.565095067024231,1.0,1.0,0.0,1.0,-3.0093443393707275,3.0093369483947754,7.277778422576375e-06,2.322915554046631,0.8958534598350525,0.8958534598350525,0.0,141.73802185058594,143.0,31932.310546875,-0.0,2285.07275390625,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862989068031311,1.0,0.0,0.0,3.6553256511688232,3.655349731445313,8.915494618122466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21337890625,0.0,1541.630615234375,1895.4371337890625,0.0,3057.041259765625,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.837523341178894,0.3433720767498016,0.3116155862808227,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.964930534362793,0.5172699093818665,0.4916496574878692,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407355666160583,0.4114818274974823,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201116919517517,0.3208618760108948,0.3067484200000763,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211145162582397,0.2150831520557403,0.981774091720581,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,296.6658630371094,297.2520446777344,284.5155334472656,1.0,0.565226137638092,1.0,1.0,0.0,1.0,-3.005702018737793,3.00569486618042,7.26013377061463e-06,2.3200876712799072,0.8924031853675842,0.8924031853675842,0.0,142.73001098632812,146.0,31966.544921875,-0.0,2283.613037109375,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667714595794678,1.0,0.0,0.0,3.645396232604981,3.64542007446289,8.867123142408673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.05810546875,0.0,1531.5709228515625,1895.4371337890625,0.0,3092.523681640625,0.9045490026474,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334162831306458,0.3423175513744354,0.3102883398532867,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597121477127076,0.5154713988304138,0.4895350635051727,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431186199188232,0.4162245094776153,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164219260215759,0.320220410823822,0.3058770000934601,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177689671516418,0.2145523577928543,0.9786128997802734,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,296.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659180879592896,1.0,1.0,0.0,1.0,-3.0024092197418213,3.002402067184448,7.243919753818773e-06,2.317410707473755,0.8902559280395508,0.8902559280395508,0.0,144.5161590576172,149.0,30902.318359375,-0.0,2286.855712890625,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848307192325592,1.0,0.0,0.0,3.629853248596192,3.6298770904541016,8.791671461949591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4970703125,0.0,1513.8099365234375,1895.4371337890625,0.0,2919.418212890625,0.9010571241378784,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334162831306458,0.3423175513744354,0.3102883398532867,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597121477127076,0.5154713988304138,0.4895350635051727,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431186199188232,0.4162245094776153,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164219260215759,0.320220410823822,0.3058770000934601,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177689671516418,0.2145523577928543,0.9786128997802734,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,296.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659180879592896,1.0,1.0,0.0,1.0,-3.0024092197418213,3.002402067184448,7.243919753818773e-06,2.317410707473755,0.8902559280395508,0.8902559280395508,0.0,144.5161590576172,149.0,30902.318359375,-0.0,2286.855712890625,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848307192325592,1.0,0.0,0.0,3.629853248596192,3.6298770904541016,8.791671461949591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4970703125,0.0,1513.8099365234375,1895.4371337890625,0.0,2919.418212890625,0.9010571241378784,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315536975860596,0.3425358235836029,0.3103096187114715,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568824172019958,0.5151314735412598,0.488988846540451,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473573446273804,0.4192550480365753,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.814764142036438,0.3206885755062103,0.3061440587043762,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163228988647461,0.2149175405502319,0.9795718789100648,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,296.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674049258232117,1.0,1.0,0.0,1.0,-3.0068881511688232,3.006880760192871,7.265343811013736e-06,2.3207805156707764,0.8909199237823486,0.8909199237823486,0.0,145.93096923828125,152.0,29934.841796875,-0.0,2302.17431640625,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256975412368774,1.0,0.0,0.0,3.62165904045105,3.621682643890381,8.7520220404258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.228515625,0.0,1503.3614501953125,1895.4371337890625,0.0,2708.431396484375,0.8991010189056396,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315536975860596,0.3425358235836029,0.3103096187114715,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568824172019958,0.5151314735412598,0.488988846540451,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473573446273804,0.4192550480365753,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.814764142036438,0.3206885755062103,0.3061440587043762,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163228988647461,0.2149175405502319,0.9795718789100648,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,296.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674049258232117,1.0,1.0,0.0,1.0,-3.0068881511688232,3.006880760192871,7.265343811013736e-06,2.3207805156707764,0.8909199237823486,0.8909199237823486,0.0,145.93096923828125,152.0,29934.841796875,-0.0,2302.17431640625,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256975412368774,1.0,0.0,0.0,3.62165904045105,3.621682643890381,8.7520220404258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.228515625,0.0,1503.3614501953125,1895.4371337890625,0.0,2708.431396484375,0.8991010189056396,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431684970855,0.3109536170959472,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549188017845154,0.5155223608016968,0.4892446994781494,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527175307273865,0.4218904078006744,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139276504516602,0.3217799663543701,0.3070823550224304,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157788276672363,0.2158651798963546,0.9834184646606444,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,296.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696427226066589,1.0,1.0,0.0,1.0,-3.0168848037719727,3.0168774127960205,7.31363888917258e-06,2.328455924987793,0.8943081498146057,0.8943081498146057,0.0,147.41421508789062,155.0,29087.2265625,-0.0,2327.893798828125,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063817620277405,1.0,0.0,0.0,3.6226773262023926,3.622700929641724,8.756944112064957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90283203125,0.0,1502.61962890625,1895.4371337890625,0.0,2529.91357421875,0.8991594910621643,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431684970855,0.3109536170959472,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549188017845154,0.5155223608016968,0.4892446994781494,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527175307273865,0.4218904078006744,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139276504516602,0.3217799663543701,0.3070823550224304,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157788276672363,0.2158651798963546,0.9834184646606444,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,296.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696427226066589,1.0,1.0,0.0,1.0,-3.0168848037719727,3.0168774127960205,7.31363888917258e-06,2.328455924987793,0.8943081498146057,0.8943081498146057,0.0,147.41421508789062,155.0,29087.2265625,-0.0,2327.893798828125,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063817620277405,1.0,0.0,0.0,3.6226773262023926,3.622700929641724,8.756944112064957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90283203125,0.0,1502.61962890625,1895.4371337890625,0.0,2529.91357421875,0.8991594910621643,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298301696777344,0.3446780145168304,0.3120696544647217,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534251689910888,0.5165340900421143,0.4900910258293152,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589676737785339,0.4244565069675445,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135555386543274,0.323377400636673,0.3085109293460846,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157923579216003,0.217286080121994,0.989457905292511,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,296.59381103515625,297.2901306152344,285.3128967285156,1.0,0.572541356086731,1.0,1.0,0.0,1.0,-3.031301975250244,3.031294584274292,7.383666797977639e-06,2.339566230773926,0.9010273218154908,0.9010273218154908,0.0,149.05532836914062,158.0,28462.537109375,-0.0,2362.681884765625,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917988896369934,1.0,0.0,0.0,3.6350295543670654,3.635053396224976,8.816763283903128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71630859375,0.0,1513.9490966796875,1895.4371337890625,0.0,2396.693603515625,0.9017103910446168,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298301696777344,0.3446780145168304,0.3120696544647217,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534251689910888,0.5165340900421143,0.4900910258293152,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589676737785339,0.4244565069675445,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135555386543274,0.323377400636673,0.3085109293460846,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157923579216003,0.217286080121994,0.989457905292511,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,296.59381103515625,297.2901306152344,285.3128967285156,1.0,0.572541356086731,1.0,1.0,0.0,1.0,-3.031301975250244,3.031294584274292,7.383666797977639e-06,2.339566230773926,0.9010273218154908,0.9010273218154908,0.0,149.05532836914062,158.0,28462.537109375,-0.0,2362.681884765625,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917988896369934,1.0,0.0,0.0,3.6350295543670654,3.635053396224976,8.816763283903128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71630859375,0.0,1513.9490966796875,1895.4371337890625,0.0,2396.693603515625,0.9017103910446168,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291652798652649,0.3447918593883514,0.3125342726707458,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522667527198792,0.5165100693702698,0.4904457628726959,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613999009132385,0.4261866211891174,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130879402160645,0.3238589465618133,0.309216171503067,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155938148498535,0.2178083062171936,0.9926422834396362,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,296.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741698741912842,1.0,1.0,0.0,1.0,-3.039046287536621,3.039038896560669,7.421589543810114e-06,2.3456056118011475,0.9010071754455566,0.9010071754455566,0.0,150.09127807617188,158.0,29136.658203125,-0.0,2382.28857421875,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034432530403137,1.0,0.0,0.0,3.641095161437988,3.6411190032958975,8.846212722346536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.27001953125,0.0,1521.0205078125,1895.4371337890625,0.0,2502.947998046875,0.9030357003211976,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271982669830322,0.3443094789981842,0.3123568594455719,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495612382888794,0.5158536434173584,0.490115761756897,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628843545913696,0.4292145371437073,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114398121833801,0.3238896429538727,0.3094702064990997,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143386602401733,0.2179863899946212,0.9943353533744812,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,296.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757431983947754,1.0,1.0,0.0,1.0,-3.044421672821045,3.0444142818450928,7.448034921253566e-06,2.349825382232666,0.9014297723770142,0.9014297723770142,0.0,151.58116149902344,161.0,29217.017578125,-0.0,2399.952392578125,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128204345703125,1.0,0.0,0.0,3.644877433776856,3.6449012756347656,8.864599863045441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.38134765625,0.0,1525.687744140625,1895.4371337890625,0.0,2589.1904296875,0.9039562940597534,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213750123977661,0.3424319624900818,0.3110606968402862,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959881782532,0.5134874582290649,0.4883420765399933,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637373566627502,0.4372458457946777,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061573505401611,0.3231128454208374,0.3091263473033905,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709917426109314,0.2176120579242706,0.9943727850914,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,296.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785948038101196,1.0,1.0,0.0,1.0,-3.05002498626709,3.0500175952911377,7.475698112102691e-06,2.354243755340576,0.8987085223197937,0.8987085223197937,0.0,155.22328186035156,164.0,29987.337890625,-0.0,2429.294677734375,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360026478767395,1.0,0.0,0.0,3.646126985549927,3.646151065826416,8.870679835126793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7822265625,0.0,1528.7530517578125,1895.4371337890625,0.0,2804.391845703125,0.9043824672698976,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213750123977661,0.3424319624900818,0.3110606968402862,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959881782532,0.5134874582290649,0.4883420765399933,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637373566627502,0.4372458457946777,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061573505401611,0.3231128454208374,0.3091263473033905,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709917426109314,0.2176120579242706,0.9943727850914,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,296.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785948038101196,1.0,1.0,0.0,1.0,-3.05002498626709,3.0500175952911377,7.475698112102691e-06,2.354243755340576,0.8987085223197937,0.8987085223197937,0.0,155.22328186035156,164.0,29987.337890625,-0.0,2429.294677734375,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360026478767395,1.0,0.0,0.0,3.646126985549927,3.646151065826416,8.870679835126793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.7822265625,0.0,1528.7530517578125,1895.4371337890625,0.0,2804.391845703125,0.9043824672698976,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164352774620056,0.3418587744235992,0.310204267501831,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719741344452,0.5123481154441833,0.4869090020656585,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654594540596008,0.4444822967052459,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014000654220581,0.3230249881744385,0.3088515996932983,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057185769081116,0.217577114701271,0.9938255548477172,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,296.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811997056007385,1.0,1.0,0.0,1.0,-3.0549776554107666,3.0549702644348145,7.499830189772183e-06,2.357996702194214,0.9020115733146667,0.9020115733146667,0.0,158.54754638671875,167.0,29246.72265625,-0.0,2455.873046875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233408331871033,1.0,0.0,0.0,3.651011943817138,3.651035785675049,8.894463690012344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1015625,0.0,1533.1220703125,1895.4371337890625,0.0,2686.547119140625,0.9054081439971924,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164352774620056,0.3418587744235992,0.310204267501831,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719741344452,0.5123481154441833,0.4869090020656585,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654594540596008,0.4444822967052459,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014000654220581,0.3230249881744385,0.3088515996932983,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057185769081116,0.217577114701271,0.9938255548477172,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,296.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811997056007385,1.0,1.0,0.0,1.0,-3.0549776554107666,3.0549702644348145,7.499830189772183e-06,2.357996702194214,0.9020115733146667,0.9020115733146667,0.0,158.54754638671875,167.0,29246.72265625,-0.0,2455.873046875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233408331871033,1.0,0.0,0.0,3.651011943817138,3.651035785675049,8.894463690012344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1015625,0.0,1533.1220703125,1895.4371337890625,0.0,2686.547119140625,0.9054081439971924,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018871307373,0.340585708618164,0.3095510900020599,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069108009338,0.5105957984924316,0.4857655465602875,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662303805351257,0.4511114358901977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973069548606873,0.3225961625576019,0.3088122606277466,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021060585975647,0.2173234969377517,0.9940804243087769,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,296.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838227272033691,1.0,1.0,0.0,1.0,-3.061052322387696,3.061044692993164,7.529877166234655e-06,2.3627662658691406,0.8992950320243835,0.8992950320243835,0.0,161.70809936523438,170.0,29942.076171875,-0.0,2483.78662109375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354949951171875,1.0,0.0,0.0,3.650949478149414,3.6509735584259033,8.894160146155627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13427734375,0.0,1534.434814453125,1895.4371337890625,0.0,2799.65576171875,0.9054929614067078,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018871307373,0.340585708618164,0.3095510900020599,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285069108009338,0.5105957984924316,0.4857655465602875,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662303805351257,0.4511114358901977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973069548606873,0.3225961625576019,0.3088122606277466,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021060585975647,0.2173234969377517,0.9940804243087769,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,296.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838227272033691,1.0,1.0,0.0,1.0,-3.061052322387696,3.061044692993164,7.529877166234655e-06,2.3627662658691406,0.8992950320243835,0.8992950320243835,0.0,161.70809936523438,170.0,29942.076171875,-0.0,2483.78662109375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354949951171875,1.0,0.0,0.0,3.650949478149414,3.6509735584259033,8.894160146155627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13427734375,0.0,1534.434814453125,1895.4371337890625,0.0,2799.65576171875,0.9054929614067078,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685375213623,0.3402009308338165,0.3089082241058349,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.509698748588562,0.4846082329750061,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678570508956909,0.4575415551662445,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933701276779175,0.3226919174194336,0.3087297081947326,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985673308372498,0.2173920273780822,0.9939699172973632,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,296.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863182544708252,1.0,1.0,0.0,1.0,-3.066380262374878,3.0663726329803467,7.5559628385235555e-06,2.3668158054351807,0.9026676416397096,0.9026676416397096,0.0,164.78509521484375,173.0,29260.3046875,-0.0,2509.959716796875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212482333183289,1.0,0.0,0.0,3.65500283241272,3.655026912689209,8.913920055420022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8857421875,0.0,1537.7371826171875,1895.4371337890625,0.0,2667.137451171875,0.9063186645507812,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685375213623,0.3402009308338165,0.3089082241058349,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462675094604,0.509698748588562,0.4846082329750061,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678570508956909,0.4575415551662445,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933701276779175,0.3226919174194336,0.3087297081947326,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985673308372498,0.2173920273780822,0.9939699172973632,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,296.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863182544708252,1.0,1.0,0.0,1.0,-3.066380262374878,3.0663726329803467,7.5559628385235555e-06,2.3668158054351807,0.9026676416397096,0.9026676416397096,0.0,164.78509521484375,173.0,29260.3046875,-0.0,2509.959716796875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212482333183289,1.0,0.0,0.0,3.65500283241272,3.655026912689209,8.913920055420022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8857421875,0.0,1537.7371826171875,1895.4371337890625,0.0,2667.137451171875,0.9063186645507812,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.806053102016449,0.3398292660713196,0.3088667690753937,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202618598937988,0.5091090798377991,0.4843479096889496,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684609055519104,0.4602293968200683,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919443249702454,0.3226840794086456,0.3089202642440796,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.697314977645874,0.2174181491136551,0.9947683811187744,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,296.50244140625,297.2265625,284.9169921875,1.0,0.5876404643058777,1.0,1.0,0.0,1.0,-3.07044005393982,3.070432662963867,7.57607449486386e-06,2.3699872493743896,0.901062786579132,0.901062786579132,0.0,166.16134643554688,173.0,29907.072265625,-0.0,2524.88330078125,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292518258094788,1.0,0.0,0.0,3.656061172485352,3.656085252761841,8.91908257472096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69091796875,0.0,1539.5604248046875,1895.4371337890625,0.0,2741.482177734375,0.906552255153656,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034818172454834,0.3389827907085418,0.3083240091800689,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170083999633788,0.5080333948135376,0.4835712611675262,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683235168457031,0.4637314081192016,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897630333900452,0.3223413825035095,0.308781623840332,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953736543655396,0.2171959429979324,0.9945151805877686,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,296.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888813734054565,1.0,1.0,0.0,1.0,-3.072596788406372,3.072589159011841,7.58684700485901e-06,2.3717048168182373,0.899925172328949,0.899925172328949,0.0,167.83981323242188,176.0,29957.201171875,-0.0,2537.7900390625,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834771990776062,1.0,0.0,0.0,3.654411792755127,3.654435873031616,8.91103752564959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68603515625,0.0,1538.3978271484375,1895.4371337890625,0.0,2792.9111328125,0.9062784910202026,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.795962393283844,0.3366059064865112,0.306571751832962,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079344272613524,0.5051114559173584,0.4812508821487427,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964947700500488,0.6668817400932312,0.467001348733902,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831816673278809,0.3210618793964386,0.3079473674297333,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893715858459473,0.2162493169307708,0.9919154047966005,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,296.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907679796218872,1.0,1.0,0.0,1.0,-3.0675206184387207,3.067512989044189,7.562249720649561e-06,2.367975234985352,0.8943135142326355,0.8943135142326355,0.0,172.3245849609375,179.0,30715.55078125,-0.0,2551.5625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522096872329712,1.0,0.0,0.0,3.6441354751586914,3.6441595554351807,8.860991442816157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12939453125,0.0,1528.864990234375,1895.4371337890625,0.0,2955.971435546875,0.90414959192276,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.795962393283844,0.3366059064865112,0.306571751832962,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079344272613524,0.5051114559173584,0.4812508821487427,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964947700500488,0.6668817400932312,0.467001348733902,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831816673278809,0.3210618793964386,0.3079473674297333,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893715858459473,0.2162493169307708,0.9919154047966005,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,296.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907679796218872,1.0,1.0,0.0,1.0,-3.0675206184387207,3.067512989044189,7.562249720649561e-06,2.367975234985352,0.8943135142326355,0.8943135142326355,0.0,172.3245849609375,179.0,30715.55078125,-0.0,2551.5625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522096872329712,1.0,0.0,0.0,3.6441354751586914,3.6441595554351807,8.860991442816157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12939453125,0.0,1528.864990234375,1895.4371337890625,0.0,2955.971435546875,0.90414959192276,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899583578109741,0.3355720341205597,0.3053337931632995,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970995426178,0.5034637451171875,0.4793783724308014,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922087788581848,0.6682680249214172,0.4674296379089355,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778342366218567,0.3205576539039612,0.307307630777359,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843703389167786,0.215792641043663,0.9895175695419312,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,296.4601135253906,297.1845703125,284.842529296875,1.0,0.5920791625976562,1.0,1.0,0.0,1.0,-3.060630321502685,3.0606226921081543,7.527848538302351e-06,2.362460136413574,0.8942840695381165,0.8942840695381165,0.0,176.07321166992188,182.0,29778.15625,-0.0,2557.99267578125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365422487258911,1.0,0.0,0.0,3.636274099349976,3.6362979412078857,8.822801760288712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6171875,0.0,1519.33642578125,1895.4371337890625,0.0,2809.42724609375,0.9023492336273192,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899583578109741,0.3355720341205597,0.3053337931632995,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970995426178,0.5034637451171875,0.4793783724308014,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922087788581848,0.6682680249214172,0.4674296379089355,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778342366218567,0.3205576539039612,0.307307630777359,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843703389167786,0.215792641043663,0.9895175695419312,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,296.4601135253906,297.1845703125,284.842529296875,1.0,0.5920791625976562,1.0,1.0,0.0,1.0,-3.060630321502685,3.0606226921081543,7.527848538302351e-06,2.362460136413574,0.8942840695381165,0.8942840695381165,0.0,176.07321166992188,182.0,29778.15625,-0.0,2557.99267578125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365422487258911,1.0,0.0,0.0,3.636274099349976,3.6362979412078857,8.822801760288712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6171875,0.0,1519.33642578125,1895.4371337890625,0.0,2809.42724609375,0.9023492336273192,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880131006240845,0.3360287845134735,0.3055400550365448,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572721481323,0.5034263730049133,0.479095846414566,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188981056212,0.6718704700469971,0.4696828722953796,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761588096618652,0.3212394416332245,0.3077738285064697,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828569173812866,0.2163069993257522,0.99114727973938,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,296.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939380526542664,1.0,1.0,0.0,1.0,-3.065756559371948,3.065748929977417,7.552819624834228e-06,2.366305112838745,0.8977144956588745,0.8977144956588745,0.0,178.0847930908203,185.0,29073.05078125,-0.0,2578.336181640625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159782290458679,1.0,0.0,0.0,3.6375484466552734,3.637572288513184,8.828986892694957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40185546875,0.0,1518.9495849609375,1895.4371337890625,0.0,2618.3515625,0.902476131916046,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880131006240845,0.3360287845134735,0.3055400550365448,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572721481323,0.5034263730049133,0.479095846414566,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188981056212,0.6718704700469971,0.4696828722953796,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761588096618652,0.3212394416332245,0.3077738285064697,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828569173812866,0.2163069993257522,0.99114727973938,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,296.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939380526542664,1.0,1.0,0.0,1.0,-3.065756559371948,3.065748929977417,7.552819624834228e-06,2.366305112838745,0.8977144956588745,0.8977144956588745,0.0,178.0847930908203,185.0,29073.05078125,-0.0,2578.336181640625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159782290458679,1.0,0.0,0.0,3.6375484466552734,3.637572288513184,8.828986892694957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40185546875,0.0,1518.9495849609375,1895.4371337890625,0.0,2618.3515625,0.902476131916046,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875695824623108,0.337181806564331,0.3064826726913452,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973028063774109,0.5042253136634827,0.4797215759754181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991840124130249,0.6763282418251038,0.472674161195755,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759363651275635,0.3226144015789032,0.3089695870876312,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682870090007782,0.2174650281667709,0.9958934783935548,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,296.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965096354484558,1.0,1.0,0.0,1.0,-3.078375577926636,3.0783679485321045,7.61506680646562e-06,2.376021385192871,0.9041960835456848,0.9041960835456848,0.0,179.6976318359375,188.0,28427.228515625,-0.0,2611.1328125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991651892662048,1.0,0.0,0.0,3.6494314670562735,3.649455547332764,8.886765954230214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.29150390625,0.0,1529.9969482421875,1895.4371337890625,0.0,2463.794921875,0.9049403667449952,1.0,0.0,3.0,1.0,0.0
