time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875695824623108,0.337181806564331,0.3064826726913452,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973028063774109,0.5042253136634827,0.4797215759754181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991840124130249,0.6763282418251038,0.472674161195755,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759363651275635,0.3226144015789032,0.3089695870876312,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682870090007782,0.2174650281667709,0.9958934783935548,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,296.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965096354484558,1.0,1.0,0.0,1.0,-3.078375577926636,3.0783679485321045,7.61506680646562e-06,2.376021385192871,0.9041960835456848,0.9041960835456848,0.0,179.6976318359375,188.0,28427.228515625,-0.0,2611.1328125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991651892662048,1.0,0.0,0.0,3.6494314670562735,3.649455547332764,8.886765954230214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.29150390625,0.0,1529.9969482421875,1895.4371337890625,0.0,2463.794921875,0.9049403667449952,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869464755058289,0.3372160494327545,0.3068787753582001,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963704705238342,0.5041211843490601,0.4799979329109192,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.991651713848114,0.6777026057243347,0.4740341007709503,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755162119865417,0.3230036199092865,0.3095893263816833,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.682651937007904,0.2178774178028106,0.9985891580581664,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,296.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979587435722351,1.0,1.0,0.0,1.0,-3.084812641143799,3.084805011749268,7.647232450835872e-06,2.381108522415161,0.9040414094924928,0.9040414094924928,0.0,180.8128662109375,188.0,29096.40234375,-0.0,2629.48583984375,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809879720211029,1.0,0.0,0.0,3.655123472213745,3.6551475524902335,8.91450895323942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9189453125,0.0,1536.73681640625,1895.4371337890625,0.0,2562.0859375,0.9061867594718932,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847338318824768,0.3366387784481048,0.3066438734531402,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938321471214294,0.503384530544281,0.4796148240566253,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056335926056,0.6782405972480774,0.4746759235858917,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737194895744324,0.3229421973228454,0.3097768425941467,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.681160032749176,0.2179495841264724,0.999893307685852,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,296.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992260575294495,1.0,1.0,0.0,1.0,-3.0866432189941406,3.0866355895996094,7.656596608285327e-06,2.382640600204468,0.9043220281600952,0.9043220281600952,0.0,182.6653594970703,191.0,29148.689453125,-0.0,2642.797119140625,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185522556304932,1.0,0.0,0.0,3.658501386642456,3.658525466918945,8.930992976274865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.36767578125,0.0,1541.008544921875,1895.4371337890625,0.0,2642.162109375,0.9070186614990234,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782964706420898,0.3344999253749847,0.3051889836788177,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703372001648,0.5008021593093872,0.4777140915393829,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525690078736,0.6780072450637817,0.4749381840229034,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682885527610779,0.3219521641731262,0.3092980682849884,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763379573822021,0.2173657268285751,0.999249279499054,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,296.3864440917969,297.1935119628906,284.8487548828125,1.0,0.601124107837677,1.0,1.0,0.0,1.0,-3.0815858840942383,3.081578254699707,7.631855623912998e-06,2.378873825073242,0.9010604619979858,0.9010604619979858,0.0,187.1949462890625,194.0,29778.056640625,-0.0,2656.749267578125,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840670645236969,1.0,0.0,0.0,3.6585192680358887,3.658543348312378,8.931079946705722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.681640625,0.0,1542.827880859375,1895.4371337890625,0.0,2847.9814453125,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782964706420898,0.3344999253749847,0.3051889836788177,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886703372001648,0.5008021593093872,0.4777140915393829,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525690078736,0.6780072450637817,0.4749381840229034,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682885527610779,0.3219521641731262,0.3092980682849884,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763379573822021,0.2173657268285751,0.999249279499054,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,296.3864440917969,297.1935119628906,284.8487548828125,1.0,0.601124107837677,1.0,1.0,0.0,1.0,-3.0815858840942383,3.081578254699707,7.631855623912998e-06,2.378873825073242,0.9010604619979858,0.9010604619979858,0.0,187.1949462890625,194.0,29778.056640625,-0.0,2656.749267578125,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840670645236969,1.0,0.0,0.0,3.6585192680358887,3.658543348312378,8.931079946705722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.681640625,0.0,1542.827880859375,1895.4371337890625,0.0,2847.9814453125,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.770933210849762,0.3316388726234436,0.3029642105102539,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786429166793823,0.4973433315753937,0.4748535454273224,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786580204963684,0.676725447177887,0.4743745326995849,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619518041610718,0.3202178478240967,0.3080263137817383,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704551577568054,0.2160984426736831,0.9952437877655028,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,296.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021394729614258,1.0,1.0,0.0,1.0,-3.0684568881988525,3.0684492588043213,7.5670900514523964e-06,2.368791580200196,0.8946125507354736,0.8946125507354736,0.0,191.93719482421875,197.0,30325.859375,-0.0,2656.017333984375,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566780686378479,1.0,0.0,0.0,3.647326707839966,3.647350788116455,8.876518222677987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3671875,0.0,1532.624267578125,1895.4371337890625,0.0,2997.85400390625,0.9048776030540466,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.770933210849762,0.3316388726234436,0.3029642105102539,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786429166793823,0.4973433315753937,0.4748535454273224,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786580204963684,0.676725447177887,0.4743745326995849,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619518041610718,0.3202178478240967,0.3080263137817383,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704551577568054,0.2160984426736831,0.9952437877655028,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,296.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021394729614258,1.0,1.0,0.0,1.0,-3.0684568881988525,3.0684492588043213,7.5670900514523964e-06,2.368791580200196,0.8946125507354736,0.8946125507354736,0.0,191.93719482421875,197.0,30325.859375,-0.0,2656.017333984375,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566780686378479,1.0,0.0,0.0,3.647326707839966,3.647350788116455,8.876518222677987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3671875,0.0,1532.624267578125,1895.4371337890625,0.0,2997.85400390625,0.9048776030540466,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660754919052124,0.3304356634616852,0.3014909029006958,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731386065483093,0.4954807460308075,0.4726873636245727,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970368385316,0.6776897311210632,0.4745892286300659,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577056884765625,0.3194873929023742,0.3071011304855346,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663928627967834,0.2154833227396011,0.9918677806854248,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,296.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028879880905151,1.0,1.0,0.0,1.0,-3.0591530799865723,3.059145450592041,7.5207944973954e-06,2.3614087104797363,0.8943819999694824,0.8943819999694824,0.0,195.2273101806641,200.0,29502.671875,-0.0,2655.129150390625,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378574848175049,1.0,0.0,0.0,3.638392925262451,3.638416767120361,8.833086440063198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2001953125,0.0,1521.8953857421875,1895.4371337890625,0.0,2821.70458984375,0.902841567993164,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660754919052124,0.3304356634616852,0.3014909029006958,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731386065483093,0.4954807460308075,0.4726873636245727,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970368385316,0.6776897311210632,0.4745892286300659,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577056884765625,0.3194873929023742,0.3071011304855346,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663928627967834,0.2154833227396011,0.9918677806854248,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,296.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028879880905151,1.0,1.0,0.0,1.0,-3.0591530799865723,3.059145450592041,7.5207944973954e-06,2.3614087104797363,0.8943819999694824,0.8943819999694824,0.0,195.2273101806641,200.0,29502.671875,-0.0,2655.129150390625,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378574848175049,1.0,0.0,0.0,3.638392925262451,3.638416767120361,8.833086440063198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2001953125,0.0,1521.8953857421875,1895.4371337890625,0.0,2821.70458984375,0.902841567993164,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.764662504196167,0.3307740390300751,0.30158331990242,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953015744686126,0.4722589552402496,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739607572555542,0.6805789470672607,0.4763811528682709,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565064430236816,0.3200172483921051,0.3074081242084503,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652998924255371,0.2159010171890258,0.9929882287979126,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,296.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043416857719421,1.0,1.0,0.0,1.0,-3.062608480453491,3.062601089477539,7.537572855653707e-06,2.363982915878296,0.8973931670188904,0.8973931670188904,0.0,196.9319000244141,203.0,28767.75,-0.0,2670.764892578125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152784109115601,1.0,0.0,0.0,3.638277292251587,3.638301134109497,8.832525395519042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0087890625,0.0,1520.0355224609375,1895.4371337890625,0.0,2611.88427734375,0.9026643633842468,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.764662504196167,0.3307740390300751,0.30158331990242,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953015744686126,0.4722589552402496,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739607572555542,0.6805789470672607,0.4763811528682709,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565064430236816,0.3200172483921051,0.3074081242084503,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652998924255371,0.2159010171890258,0.9929882287979126,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,296.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043416857719421,1.0,1.0,0.0,1.0,-3.062608480453491,3.062601089477539,7.537572855653707e-06,2.363982915878296,0.8973931670188904,0.8973931670188904,0.0,196.9319000244141,203.0,28767.75,-0.0,2670.764892578125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152784109115601,1.0,0.0,0.0,3.638277292251587,3.638301134109497,8.832525395519042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0087890625,0.0,1520.0355224609375,1895.4371337890625,0.0,2611.88427734375,0.9026643633842468,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643604278564453,0.3312097787857055,0.3018855452537536,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705824017524719,0.4955367743968963,0.4723716974258423,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.974002242088318,0.6823205351829529,0.4774903953075409,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563073039054871,0.3205530941486358,0.3078334927558899,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652002930641174,0.2163616269826889,0.9947365522384644,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,296.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053551435470581,1.0,1.0,0.0,1.0,-3.0670506954193115,3.06704330444336,7.559438472526381e-06,2.3674049377441406,0.9007232189178468,0.9007232189178468,0.0,197.7043609619141,203.0,28126.83984375,-0.0,2683.48095703125,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028349280357361,1.0,0.0,0.0,3.641911029815674,3.641934871673584,8.8501764139437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.7548828125,0.0,1522.905517578125,1895.4371337890625,0.0,2497.37255859375,0.9034126400947572,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644160389900208,0.3318043649196625,0.3024129271507263,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703705668449402,0.4959627389907837,0.4727507531642914,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743895530700684,0.6842347979545593,0.478825569152832,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.756435751914978,0.3212496638298034,0.308464378118515,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654488444328308,0.2169746160507202,0.997328281402588,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,296.3002014160156,297.1886291503906,285.26373291015625,1.0,0.60658198595047,1.0,1.0,0.0,1.0,-3.0736172199249268,3.0736095905303955,7.591851499455515e-06,2.372477531433105,0.9034367203712464,0.9034367203712464,0.0,198.3862152099609,206.0,28096.201171875,-0.0,2699.923583984375,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972087264060974,1.0,0.0,0.0,3.648593187332153,3.648617029190064,8.882682891453442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09619140625,0.0,1529.379638671875,1895.4371337890625,0.0,2445.933349609375,0.9047812223434448,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620782256126404,0.3311496376991272,0.3024714291095733,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054287910461,0.472528338432312,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723841547966005,0.6852430701255798,0.4802252352237701,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546553015708923,0.3214401006698608,0.3091399669647217,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641124486923218,0.2173801362514495,1.0009630918502808,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,296.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090094447135925,1.0,1.0,0.0,1.0,-3.080301284790039,3.080293655395508,7.625533271493623e-06,2.3778984546661377,0.90310138463974,0.90310138463974,0.0,201.26171875,209.0,28789.201171875,-0.0,2728.17138671875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161389231681824,1.0,0.0,0.0,3.6559364795684814,3.65596055984497,8.918474350139149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.787109375,0.0,1538.4942626953125,1895.4371337890625,0.0,2619.8369140625,0.9064759612083436,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620782256126404,0.3311496376991272,0.3024714291095733,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054287910461,0.472528338432312,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723841547966005,0.6852430701255798,0.4802252352237701,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546553015708923,0.3214401006698608,0.3091399669647217,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641124486923218,0.2173801362514495,1.0009630918502808,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,296.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090094447135925,1.0,1.0,0.0,1.0,-3.080301284790039,3.080293655395508,7.625533271493623e-06,2.3778984546661377,0.90310138463974,0.90310138463974,0.0,201.26171875,209.0,28789.201171875,-0.0,2728.17138671875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161389231681824,1.0,0.0,0.0,3.6559364795684814,3.65596055984497,8.918474350139149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.787109375,0.0,1538.4942626953125,1895.4371337890625,0.0,2619.8369140625,0.9064759612083436,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566087245941162,0.32889124751091,0.3009132444858551,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614465594291687,0.4923111498355865,0.4705238342285156,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668031334877014,0.6839876770973206,0.4798034429550171,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501136064529419,0.3203181624412536,0.3085366487503052,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600659489631653,0.2167245596647262,0.9999914765357972,284.8151550292969,284.95001220703125,294.25,287.39727783203125,296.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106511354446411,1.0,1.0,0.0,1.0,-3.073629140853882,3.0736217498779297,7.592926522193011e-06,2.3729116916656494,0.8993529081344604,0.8993529081344604,0.0,205.7222900390625,212.0,29388.951171875,-0.0,2738.3916015625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381707072257996,1.0,0.0,0.0,3.654028415679932,3.654052495956421,8.909167945603258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96142578125,0.0,1538.2056884765625,1895.4371337890625,0.0,2824.628662109375,0.9062078595161438,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566087245941162,0.32889124751091,0.3009132444858551,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614465594291687,0.4923111498355865,0.4705238342285156,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668031334877014,0.6839876770973206,0.4798034429550171,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501136064529419,0.3203181624412536,0.3085366487503052,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600659489631653,0.2167245596647262,0.9999914765357972,284.8151550292969,284.95001220703125,294.25,287.39727783203125,296.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106511354446411,1.0,1.0,0.0,1.0,-3.073629140853882,3.0736217498779297,7.592926522193011e-06,2.3729116916656494,0.8993529081344604,0.8993529081344604,0.0,205.7222900390625,212.0,29388.951171875,-0.0,2738.3916015625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381707072257996,1.0,0.0,0.0,3.654028415679932,3.654052495956421,8.909167945603258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96142578125,0.0,1538.2056884765625,1895.4371337890625,0.0,2824.628662109375,0.9062078595161438,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909641265869,0.3277845084667206,0.2996479272842407,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498193740845,0.4686896800994873,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962427854537964,0.6845659017562866,0.479822039604187,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463980317115784,0.3197304308414459,0.3078763484954834,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566057205200195,0.2162836045026779,0.998012900352478,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,296.2244567871094,297.1611022949219,285.01171875,1.0,0.6118550896644592,1.0,1.0,0.0,1.0,-3.066742181777954,3.066734552383423,7.558705874544103e-06,2.367497682571411,0.9017622470855712,0.9017622470855712,0.0,209.33810424804688,215.0,28586.001953125,-0.0,2743.73095703125,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237507343292236,1.0,0.0,0.0,3.6553831100463854,3.655407190322876,8.91577485617745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.708984375,0.0,1538.7113037109375,1895.4371337890625,0.0,2690.351806640625,0.9064513444900512,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909641265869,0.3277845084667206,0.2996479272842407,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498193740845,0.4686896800994873,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962427854537964,0.6845659017562866,0.479822039604187,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463980317115784,0.3197304308414459,0.3078763484954834,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566057205200195,0.2162836045026779,0.998012900352478,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,296.2244567871094,297.1611022949219,285.01171875,1.0,0.6118550896644592,1.0,1.0,0.0,1.0,-3.066742181777954,3.066734552383423,7.558705874544103e-06,2.367497682571411,0.9017622470855712,0.9017622470855712,0.0,209.33810424804688,215.0,28586.001953125,-0.0,2743.73095703125,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237507343292236,1.0,0.0,0.0,3.6553831100463854,3.655407190322876,8.91577485617745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.708984375,0.0,1538.7113037109375,1895.4371337890625,0.0,2690.351806640625,0.9064513444900512,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482515573501587,0.3258315324783325,0.2984555661678314,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881886541843414,0.4669568836688995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581563472747804,0.6837167143821716,0.4798429906368255,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428898215293884,0.3185542225837707,0.3072251081466675,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532779932022095,0.2153722494840622,0.9957667589187622,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,296.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129652857780457,1.0,1.0,0.0,1.0,-3.0597801208496094,3.059772491455078,7.524916327383835e-06,2.3623292446136475,0.8979514241218567,0.8979514241218567,0.0,212.88429260253903,218.0,29157.962890625,-0.0,2748.50439453125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344298005104065,1.0,0.0,0.0,3.6512880325317374,3.651312112808228,8.895809742170968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9599609375,0.0,1535.6339111328125,1895.4371337890625,0.0,2789.719970703125,0.9056428074836732,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482515573501587,0.3258315324783325,0.2984555661678314,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881886541843414,0.4669568836688995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581563472747804,0.6837167143821716,0.4798429906368255,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428898215293884,0.3185542225837707,0.3072251081466675,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532779932022095,0.2153722494840622,0.9957667589187622,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,296.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129652857780457,1.0,1.0,0.0,1.0,-3.0597801208496094,3.059772491455078,7.524916327383835e-06,2.3623292446136475,0.8979514241218567,0.8979514241218567,0.0,212.88429260253903,218.0,29157.962890625,-0.0,2748.50439453125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344298005104065,1.0,0.0,0.0,3.6512880325317374,3.651312112808228,8.895809742170968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9599609375,0.0,1535.6339111328125,1895.4371337890625,0.0,2789.719970703125,0.9056428074836732,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458072304725647,0.324986457824707,0.2975561916828155,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492572903633118,0.4870587885379791,0.4657588899135589,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955432116985321,0.6835225224494934,0.4794985651969909,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407535910606384,0.3179863393306732,0.3066395223140716,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512118577957153,0.2148799002170562,0.993584930896759,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,296.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133029460906982,1.0,1.0,0.0,1.0,-3.053513288497925,3.0535058975219727,7.494070814573206e-06,2.357468366622925,0.899268627166748,0.899268627166748,0.0,214.84371948242188,218.0,28445.595703125,-0.0,2746.36474609375,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249521851539612,1.0,0.0,0.0,3.6497957706451416,3.649819850921631,8.888540037332859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7490234375,0.0,1533.4344482421875,1895.4371337890625,0.0,2701.50732421875,0.9053235054016112,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442935705184937,0.3246018588542938,0.2971200048923492,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474813103675842,0.4863913059234619,0.465032696723938,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538750052452089,0.6839887499809265,0.4797068834304809,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393895387649536,0.3177342414855957,0.3063503801822662,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498565673828125,0.2146139144897461,0.992287576198578,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,296.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137357950210571,1.0,1.0,0.0,1.0,-3.050453424453736,3.050446033477783,7.478977749997284e-06,2.355071783065796,0.900091826915741,0.900091826915741,0.0,216.2460174560547,206.0,28338.193359375,-0.0,2747.641357421875,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180437684059143,1.0,0.0,0.0,3.650800704956055,3.650824546813965,8.893434824130964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26220703125,0.0,1533.9720458984375,1895.4371337890625,0.0,2637.455810546875,0.9054615497589112,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808957099915,0.3245779573917389,0.2967225611209869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596920967102,0.4641193747520447,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368768692015,0.6858946681022644,0.4806856513023376,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424255609512329,0.3178224563598633,0.3060793280601501,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.652502179145813,0.2145581245422363,0.9905110597610474,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,296.1472473144531,297.1451721191406,285.208984375,1.0,0.6105976700782776,1.0,1.0,0.0,1.0,-3.04758882522583,3.047581195831299,7.465057478839299e-06,2.35291075706482,0.9052951335906982,0.9052951335906982,0.0,211.86398315429688,194.0,27560.203125,-0.0,2719.22412109375,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977986335754395,1.0,0.0,0.0,3.659477710723877,3.659501791000366,8.935760433814721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9365234375,0.0,1541.851806640625,1895.4371337890625,0.0,2451.315673828125,0.907243549823761,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808957099915,0.3245779573917389,0.2967225611209869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596920967102,0.4641193747520447,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368768692015,0.6858946681022644,0.4806856513023376,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424255609512329,0.3178224563598633,0.3060793280601501,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.652502179145813,0.2145581245422363,0.9905110597610474,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,296.1472473144531,297.1451721191406,285.208984375,1.0,0.6105976700782776,1.0,1.0,0.0,1.0,-3.04758882522583,3.047581195831299,7.465057478839299e-06,2.35291075706482,0.9052951335906982,0.9052951335906982,0.0,211.86398315429688,194.0,27560.203125,-0.0,2719.22412109375,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977986335754395,1.0,0.0,0.0,3.659477710723877,3.659501791000366,8.935760433814721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9365234375,0.0,1541.851806640625,1895.4371337890625,0.0,2451.315673828125,0.907243549823761,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521076202392578,0.3230937719345093,0.295644462108612,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564186096191406,0.4839216470718384,0.462561696767807,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967177152633667,0.6853224039077759,0.4807184040546417,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747491717338562,0.3169988095760345,0.305397629737854,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570932865142822,0.2139181941747665,0.987581431865692,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,296.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054238080978394,1.0,1.0,0.0,1.0,-3.0401344299316406,3.0401270389556885,7.429290235450026e-06,2.34745454788208,0.9033784866333008,0.9033784866333008,0.0,204.597900390625,182.0,28136.611328125,-0.0,2666.95068359375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813092827796936,1.0,0.0,0.0,3.663262844085693,3.663286924362183,8.954255008575274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42529296875,0.0,1547.4422607421875,1895.4371337890625,0.0,2591.703857421875,0.9081770777702332,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521076202392578,0.3230937719345093,0.295644462108612,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564186096191406,0.4839216470718384,0.462561696767807,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967177152633667,0.6853224039077759,0.4807184040546417,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747491717338562,0.3169988095760345,0.305397629737854,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570932865142822,0.2139181941747665,0.987581431865692,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,296.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054238080978394,1.0,1.0,0.0,1.0,-3.0401344299316406,3.0401270389556885,7.429290235450026e-06,2.34745454788208,0.9033784866333008,0.9033784866333008,0.0,204.597900390625,182.0,28136.611328125,-0.0,2666.95068359375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813092827796936,1.0,0.0,0.0,3.663262844085693,3.663286924362183,8.954255008575274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42529296875,0.0,1547.4422607421875,1895.4371337890625,0.0,2591.703857421875,0.9081770777702332,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542701363563538,0.3216646313667297,0.294436514377594,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591460585594177,0.4822093248367309,0.4610462188720703,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707796573638916,0.6839343905448914,0.4799319207668304,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499173879623413,0.3160515129566192,0.3045353889465332,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592491865158081,0.2131901532411575,0.9842621684074402,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,296.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019176244735718,1.0,1.0,0.0,1.0,-3.0308949947357178,3.0308876037597656,7.384488981188042e-06,2.340442419052124,0.9001014232635498,0.9001014232635498,0.0,200.55636596679688,182.0,28686.8203125,-0.0,2628.17822265625,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263469934463501,1.0,0.0,0.0,3.660956382751465,3.660980463027954,8.942982958615175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84912109375,0.0,1546.12890625,1895.4371337890625,0.0,2714.46630859375,0.9077314138412476,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.756022572517395,0.320084273815155,0.2929631173610687,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614793419837952,0.480325311422348,0.4592362940311432,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737721681594848,0.6821891665458679,0.4787250757217407,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519741654396057,0.3149353861808777,0.3034314513206482,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610348224639893,0.2123187631368637,0.9800705313682556,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,296.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982181429862976,1.0,1.0,0.0,1.0,-3.0191357135772705,3.0191283226013184,7.3275077738799155e-06,2.331450700759888,0.8975239992141724,0.8975239992141724,0.0,196.730697631836,170.0,28613.662109375,-0.0,2585.937744140625,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323920369148254,1.0,0.0,0.0,3.655529499053955,3.655553579330444,8.91648937795253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.86767578125,0.0,1541.0963134765625,1895.4371337890625,0.0,2770.724365234375,0.9066468477249146,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626668810844421,0.3183911442756653,0.2906294465065002,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187738895416,0.456133484840393,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829924702644348,0.6810123324394226,0.4770838916301727,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589012384414673,0.313595175743103,0.3014847040176391,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671163439750671,0.211151584982872,0.9720754623413086,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,296.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898950099945068,1.0,1.0,0.0,1.0,-2.998663187026977,2.9986560344696045,7.228299637063174e-06,2.315567970275879,0.8973366618156433,0.8973366618156433,0.0,186.7781982421875,158.0,27710.416015625,-0.0,2496.289306640625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155457377433777,1.0,0.0,0.0,3.648824214935303,3.648848056793213,8.883807822712697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28515625,0.0,1533.05615234375,1895.4371337890625,0.0,2614.3544921875,0.9051288962364196,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626668810844421,0.3183911442756653,0.2906294465065002,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187738895416,0.456133484840393,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829924702644348,0.6810123324394226,0.4770838916301727,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589012384414673,0.313595175743103,0.3014847040176391,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671163439750671,0.211151584982872,0.9720754623413086,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,296.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898950099945068,1.0,1.0,0.0,1.0,-2.998663187026977,2.9986560344696045,7.228299637063174e-06,2.315567970275879,0.8973366618156433,0.8973366618156433,0.0,186.7781982421875,158.0,27710.416015625,-0.0,2496.289306640625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155457377433777,1.0,0.0,0.0,3.648824214935303,3.648848056793213,8.883807822712697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28515625,0.0,1533.05615234375,1895.4371337890625,0.0,2614.3544921875,0.9051288962364196,1.0,0.0,3.0,1.0,0.0
