time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678226828575134,0.3181265890598297,0.2899997234344482,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754618167877197,0.4773181676864624,0.4551468789577484,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890547394752502,0.6812964677810669,0.4769018888473511,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640409469604492,0.3133581578731537,0.3008945286273956,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717139482498169,0.2108988761901855,0.9693609476089478,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,296.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857289433479309,1.0,1.0,0.0,1.0,-2.992523670196533,2.992516279220581,7.198722869361518e-06,2.310823678970337,0.8989587426185608,0.8989587426185608,0.0,180.95620727539065,158.0,26991.40625,-0.0,2455.143798828125,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010799288749695,1.0,0.0,0.0,3.6478118896484375,3.647835731506348,8.878879498297465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91943359375,0.0,1531.169677734375,1895.4371337890625,0.0,2481.302490234375,0.9048787355422974,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742204666137695,0.3181280493736267,0.2897062301635742,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827282190322876,0.4770126342773437,0.4545353949069977,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.995755136013031,0.6819623112678528,0.4771184027194977,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703486680984497,0.313349574804306,0.3005742728710174,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774027347564697,0.2108397185802459,0.9676370024681092,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,296.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816699862480164,1.0,1.0,0.0,1.0,-2.989234685897827,2.989227533340454,7.182949048001319e-06,2.308301448822021,0.8998429775238037,0.8998429775238037,0.0,174.7378692626953,146.0,26882.720703125,-0.0,2417.365966796875,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923297882080078,1.0,0.0,0.0,3.649106979370117,3.6491308212280273,8.885184570317506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23291015625,0.0,1531.9990234375,1895.4371337890625,0.0,2401.515380859375,0.9050740599632264,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785955011844635,0.3184469044208526,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958902955055237,0.4767940044403076,0.4538214802742004,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4643892645835876,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819462418556213,0.3136354088783264,0.3003629446029663,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878884434700012,0.2110017836093902,0.9661107659339904,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,296.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729436278343201,1.0,1.0,0.0,1.0,-2.970467329025269,2.9704601764678955,7.094618013070431e-06,2.294492483139038,0.904719054698944,0.904719054698944,0.0,164.13058471679688,134.0,26008.291015625,-0.0,2329.611328125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719897627830505,1.0,0.0,0.0,3.6576552391052246,3.657679319381714,8.92686216502625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80224609375,0.0,1539.8756103515625,1895.4371337890625,0.0,2218.52783203125,0.906836748123169,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785955011844635,0.3184469044208526,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958902955055237,0.4767940044403076,0.4538214802742004,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4643892645835876,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819462418556213,0.3136354088783264,0.3003629446029663,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878884434700012,0.2110017836093902,0.9661107659339904,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,296.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729436278343201,1.0,1.0,0.0,1.0,-2.970467329025269,2.9704601764678955,7.094618013070431e-06,2.294492483139038,0.904719054698944,0.904719054698944,0.0,164.13058471679688,134.0,26008.291015625,-0.0,2329.611328125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719897627830505,1.0,0.0,0.0,3.6576552391052246,3.657679319381714,8.92686216502625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80224609375,0.0,1539.8756103515625,1895.4371337890625,0.0,2218.52783203125,0.906836748123169,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965009808540344,0.3170681297779083,0.2885127663612366,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081319570541382,0.4748962223529815,0.4522807896137237,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899363398551941,0.445125550031662,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926904559135437,0.3127442896366119,0.2996028363704681,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.697559654712677,0.2103668749332428,0.9630723595619202,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,295.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630568265914917,1.0,1.0,0.0,1.0,-2.9400105476379395,2.940003633499145,6.949655471544247e-06,2.270869016647339,0.902380347251892,0.902380347251892,0.0,154.3437042236328,122.0,26400.765625,-0.0,2226.010009765625,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886687517166138,1.0,0.0,0.0,3.660560369491577,3.6605844497680655,8.941048577071342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8291015625,0.0,1544.608642578125,1895.4371337890625,0.0,2368.309814453125,0.9075869917869568,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965009808540344,0.3170681297779083,0.2885127663612366,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081319570541382,0.4748962223529815,0.4522807896137237,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899363398551941,0.445125550031662,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926904559135437,0.3127442896366119,0.2996028363704681,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.697559654712677,0.2103668749332428,0.9630723595619202,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,295.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630568265914917,1.0,1.0,0.0,1.0,-2.9400105476379395,2.940003633499145,6.949655471544247e-06,2.270869016647339,0.902380347251892,0.902380347251892,0.0,154.3437042236328,122.0,26400.765625,-0.0,2226.010009765625,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886687517166138,1.0,0.0,0.0,3.660560369491577,3.6605844497680655,8.941048577071342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8291015625,0.0,1544.608642578125,1895.4371337890625,0.0,2368.309814453125,0.9075869917869568,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.805556058883667,0.3141635358333587,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200975298881532,0.4712902307510376,0.4489219784736633,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938048601150513,0.4267645478248596,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022517561912537,0.3105037808418274,0.2974611520767212,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059797644615173,0.2087087035179138,0.9552134871482848,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,295.9593200683594,297.12994384765625,284.870849609375,1.0,0.551891028881073,1.0,1.0,0.0,1.0,-2.8987388610839844,2.898732185363769,6.756265975127462e-06,2.239149570465088,0.8958840370178223,0.8958840370178223,0.0,144.90684509277344,125.0,26706.994140625,-0.0,2108.017822265625,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083193302154541,1.0,0.0,0.0,3.6511342525482178,3.651158332824707,8.895060545910383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0263671875,0.0,1536.5560302734375,1895.4371337890625,0.0,2547.724853515625,0.9056938290596008,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.805556058883667,0.3141635358333587,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200975298881532,0.4712902307510376,0.4489219784736633,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938048601150513,0.4267645478248596,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022517561912537,0.3105037808418274,0.2974611520767212,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059797644615173,0.2087087035179138,0.9552134871482848,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,295.9593200683594,297.12994384765625,284.870849609375,1.0,0.551891028881073,1.0,1.0,0.0,1.0,-2.8987388610839844,2.898732185363769,6.756265975127462e-06,2.239149570465088,0.8958840370178223,0.8958840370178223,0.0,144.90684509277344,125.0,26706.994140625,-0.0,2108.017822265625,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083193302154541,1.0,0.0,0.0,3.6511342525482178,3.651158332824707,8.895060545910383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0263671875,0.0,1536.5560302734375,1895.4371337890625,0.0,2547.724853515625,0.9056938290596008,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103593587875366,0.3125538825988769,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.92671799659729,0.4688472151756286,0.4459847807884216,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989983320236206,0.4162230789661407,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072924613952637,0.3089212775230407,0.2954908311367035,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102299928665161,0.2074625939130783,0.9477782249450684,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,295.9301147460937,297.1434936523437,285.0600280761719,1.0,0.54499351978302,1.0,1.0,0.0,1.0,-2.868727684020996,2.868721008300781,6.616616246901685e-06,2.2157537937164307,0.8949681520462036,0.8949681520462036,0.0,139.392822265625,128.0,25749.013671875,-0.0,2030.7462158203125,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789368212223053,1.0,0.0,0.0,3.642014741897583,3.642038822174072,8.850681183503184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1796875,0.0,1525.9779052734375,1895.4371337890625,0.0,2374.645263671875,0.9036495089530944,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103593587875366,0.3125538825988769,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.92671799659729,0.4688472151756286,0.4459847807884216,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989983320236206,0.4162230789661407,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072924613952637,0.3089212775230407,0.2954908311367035,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102299928665161,0.2074625939130783,0.9477782249450684,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,295.9301147460937,297.1434936523437,285.0600280761719,1.0,0.54499351978302,1.0,1.0,0.0,1.0,-2.868727684020996,2.868721008300781,6.616616246901685e-06,2.2157537937164307,0.8949681520462036,0.8949681520462036,0.0,139.392822265625,128.0,25749.013671875,-0.0,2030.7462158203125,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789368212223053,1.0,0.0,0.0,3.642014741897583,3.642038822174072,8.850681183503184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1796875,0.0,1525.9779052734375,1895.4371337890625,0.0,2374.645263671875,0.9036495089530944,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122768402099609,0.3122772574424743,0.2833584547042846,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292373657226562,0.4681960940361023,0.4451248049736023,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018440365791321,0.4125365614891052,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.809180736541748,0.3085352480411529,0.2949311137199402,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118264436721802,0.2071574628353119,0.945618450641632,285.220703125,285.241943359375,293.91455078125,287.1691589355469,295.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427188873291016,1.0,1.0,0.0,1.0,-2.8594253063201904,2.859418630599976,6.5737349359551445e-06,2.2085509300231934,0.8961977958679199,0.8961977958679199,0.0,137.5411834716797,128.0,25023.208984375,-0.0,2006.3958740234373,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733697891235352,1.0,0.0,0.0,3.639631748199463,3.639655828475952,8.839103315949615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.2490234375,0.0,1522.624755859375,1895.4371337890625,0.0,2230.82080078125,0.903098165988922,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140755295753479,0.3122273981571197,0.283218502998352,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315115213394164,0.4678168296813965,0.4446467459201813,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047654986381531,0.4095141291618347,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108919858932495,0.3083631992340088,0.2946556806564331,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133073210716248,0.2070368230342865,0.9445505142211914,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,295.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411126613616943,1.0,1.0,0.0,1.0,-2.8534295558929443,2.8534231185913086,6.546202712343074e-06,2.203922986984253,0.8966960906982422,0.8966960906982422,0.0,136.09646606445312,131.0,24896.869140625,-0.0,1989.55615234375,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631851434707642,1.0,0.0,0.0,3.639528512954712,3.639552354812622,8.838600820126885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.5869140625,0.0,1521.92822265625,1895.4371337890625,0.0,2140.567626953125,0.9029824137687684,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.816369891166687,0.3124120831489563,0.2832420170307159,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.934247612953186,0.467449426651001,0.4441205263137817,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104153633117676,0.4059513211250305,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813041627407074,0.3083530962467193,0.2944825887680053,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152509093284607,0.2071054726839065,0.9441196918487548,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,295.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394763946533203,1.0,1.0,0.0,1.0,-2.8478095531463623,2.8478031158447266,6.520588613057043e-06,2.19964861869812,0.9008579254150392,0.9008579254150392,0.0,134.46331787109375,134.0,24123.41796875,-0.0,1972.477783203125,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404289245605469,1.0,0.0,0.0,3.645212650299072,3.6452364921569824,8.866230700732558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.572265625,0.0,1526.5869140625,1895.4371337890625,0.0,1943.236572265625,0.9041054844856262,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.816369891166687,0.3124120831489563,0.2832420170307159,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.934247612953186,0.467449426651001,0.4441205263137817,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104153633117676,0.4059513211250305,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813041627407074,0.3083530962467193,0.2944825887680053,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152509093284607,0.2071054726839065,0.9441196918487548,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,295.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394763946533203,1.0,1.0,0.0,1.0,-2.8478095531463623,2.8478031158447266,6.520588613057043e-06,2.19964861869812,0.9008579254150392,0.9008579254150392,0.0,134.46331787109375,134.0,24123.41796875,-0.0,1972.477783203125,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404289245605469,1.0,0.0,0.0,3.645212650299072,3.6452364921569824,8.866230700732558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.572265625,0.0,1526.5869140625,1895.4371337890625,0.0,1943.236572265625,0.9041054844856262,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149924278259277,0.3109351694583893,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322751760482788,0.4654684364795685,0.4428384602069855,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.712881863117218,0.4069899320602417,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118205070495605,0.3072638511657715,0.2938690185546875,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142747640609741,0.2064385861158371,0.9425920248031616,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,295.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392148494720459,1.0,1.0,0.0,1.0,-2.844013929367065,2.8440072536468506,6.503717486339156e-06,2.1969425678253174,0.8979924321174622,0.8979924321174622,0.0,134.744873046875,137.0,24675.693359375,-0.0,1967.6866455078125,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583096623420715,1.0,0.0,0.0,3.645444631576538,3.645468473434448,8.867359042596945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.009765625,0.0,1528.3046875,1895.4371337890625,0.0,2097.7626953125,0.9042561054229736,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149924278259277,0.3109351694583893,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322751760482788,0.4654684364795685,0.4428384602069855,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.712881863117218,0.4069899320602417,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118205070495605,0.3072638511657715,0.2938690185546875,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142747640609741,0.2064385861158371,0.9425920248031616,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,295.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392148494720459,1.0,1.0,0.0,1.0,-2.844013929367065,2.8440072536468506,6.503717486339156e-06,2.1969425678253174,0.8979924321174622,0.8979924321174622,0.0,134.744873046875,137.0,24675.693359375,-0.0,1967.6866455078125,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583096623420715,1.0,0.0,0.0,3.645444631576538,3.645468473434448,8.867359042596945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.009765625,0.0,1528.3046875,1895.4371337890625,0.0,2097.7626953125,0.9042561054229736,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.812493622303009,0.310113787651062,0.2815361618995666,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289434552192688,0.4642820954322815,0.4415394365787506,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137278914451599,0.4095460474491119,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.80945885181427,0.3065468668937683,0.2930974066257477,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121676802635193,0.2059173583984375,0.9401041269302368,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,295.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393504500389099,1.0,1.0,0.0,1.0,-2.8404886722564697,2.840482234954834,6.487739483418409e-06,2.1942803859710693,0.8998827338218689,0.8998827338218689,0.0,135.63784790039062,137.0,23986.244140625,-0.0,1966.3099365234373,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506746053695679,1.0,0.0,0.0,3.646317720413208,3.646341562271118,8.871606951288413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48974609375,0.0,1528.6483154296875,1895.4371337890625,0.0,2031.290283203125,0.9044493436813354,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112666010856628,0.3098258972167969,0.2812337279319763,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.92720228433609,0.4637545943260193,0.4409930408000946,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144546508789062,0.4110130667686462,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082142472267151,0.3062502741813659,0.2927876114845276,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110323905944824,0.2056877166032791,0.9390196800231934,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,295.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396021008491516,1.0,1.0,0.0,1.0,-2.8395535945892334,2.8395471572875977,6.483553534053499e-06,2.193596363067627,0.9005720615386963,0.9005720615386963,0.0,136.19444274902344,140.0,23922.306640625,-0.0,1967.4942626953125,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474972009658813,1.0,0.0,0.0,3.648327589035034,3.648351669311523,8.881390272108547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.046875,0.0,1530.5699462890625,1895.4371337890625,0.0,2003.837890625,0.904842972755432,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063662052154541,0.3077560067176819,0.2798776924610138,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788109779358,0.4610989391803741,0.4390238225460052,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139116525650024,0.4165574312210083,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.803455114364624,0.3045905530452728,0.291620522737503,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066633105278015,0.204431876540184,0.934937298297882,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,295.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404852628707886,1.0,1.0,0.0,1.0,-2.8359172344207764,2.835910558700561,6.467453204095364e-06,2.191011428833008,0.8962907195091248,0.8962907195091248,0.0,138.31719970703125,143.0,24465.87890625,-0.0,1971.8790283203125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639234662055969,1.0,0.0,0.0,3.644435405731201,3.6444594860076895,8.862450613378314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.3291015625,0.0,1528.0235595703125,1895.4371337890625,0.0,2147.0732421875,0.9041037559509276,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063662052154541,0.3077560067176819,0.2798776924610138,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788109779358,0.4610989391803741,0.4390238225460052,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139116525650024,0.4165574312210083,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.803455114364624,0.3045905530452728,0.291620522737503,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066633105278015,0.204431876540184,0.934937298297882,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,295.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404852628707886,1.0,1.0,0.0,1.0,-2.8359172344207764,2.835910558700561,6.467453204095364e-06,2.191011428833008,0.8962907195091248,0.8962907195091248,0.0,138.31719970703125,143.0,24465.87890625,-0.0,1971.8790283203125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639234662055969,1.0,0.0,0.0,3.644435405731201,3.6444594860076895,8.862450613378314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.3291015625,0.0,1528.0235595703125,1895.4371337890625,0.0,2147.0732421875,0.9041037559509276,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030115365982056,0.3068169355392456,0.2788880169391632,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166349172592164,0.4598292708396911,0.4376873075962066,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133691906929016,0.4201801121234894,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002747297286987,0.3037603795528412,0.2907705008983612,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036813497543335,0.2037471830844879,0.9318126440048218,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,295.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409417152404785,1.0,1.0,0.0,1.0,-2.8326964378356934,2.8326900005340576,6.452890829677926e-06,2.18857741355896,0.8971589803695679,0.8971589803695679,0.0,139.68429565429688,143.0,23798.484375,-0.0,1973.2779541015625,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75555419921875,1.0,0.0,0.0,3.642305850982666,3.6423299312591553,8.852096584632818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.462890625,0.0,1525.3067626953125,1895.4371337890625,0.0,2073.692626953125,0.9036598205566406,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005208373069763,0.3062953054904938,0.2783338725566864,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134621620178224,0.4589837491512298,0.4367964565753937,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132573127746582,0.4231651723384857,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978073358535767,0.3032266199588775,0.2902115285396576,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013171315193176,0.2032652050256729,0.9295381307601928,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,295.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415003895759583,1.0,1.0,0.0,1.0,-2.831139087677002,2.831132650375366,6.445883173000766e-06,2.187412977218628,0.897426962852478,0.897426962852478,0.0,140.86143493652344,146.0,23701.76953125,-0.0,1976.4451904296875,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489269375801086,1.0,0.0,0.0,3.6422860622406006,3.64231014251709,8.852000519254943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61376953125,0.0,1524.876220703125,1895.4371337890625,0.0,2016.1748046875,0.9015830755233764,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960280179977417,0.3052756488323211,0.2775133550167084,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573732614517212,0.4353645741939544,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129349112510681,0.4288969039916992,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933394908905029,0.3022539317607879,0.2893688976764679,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.697026252746582,0.2023895233869552,0.9259642958641052,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,295.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428628921508789,1.0,1.0,0.0,1.0,-2.8300116062164307,2.830005168914795,6.4410546656290535e-06,2.1866800785064697,0.8980616927146912,0.8980616927146912,0.0,143.21932983398438,149.0,23366.462890625,-0.0,1986.0015869140625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386959195137024,1.0,0.0,0.0,3.623689651489258,3.623713254928589,8.761838898863061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88427734375,0.0,1501.234375,1895.4371337890625,0.0,1928.4803466796875,0.8957677483558655,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960280179977417,0.3052756488323211,0.2775133550167084,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573732614517212,0.4353645741939544,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129349112510681,0.4288969039916992,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933394908905029,0.3022539317607879,0.2893688976764679,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.697026252746582,0.2023895233869552,0.9259642958641052,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,295.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428628921508789,1.0,1.0,0.0,1.0,-2.8300116062164307,2.830005168914795,6.4410546656290535e-06,2.1866800785064697,0.8980616927146912,0.8980616927146912,0.0,143.21932983398438,149.0,23366.462890625,-0.0,1986.0015869140625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386959195137024,1.0,0.0,0.0,3.623689651489258,3.623713254928589,8.761838898863061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88427734375,0.0,1501.234375,1895.4371337890625,0.0,1928.4803466796875,0.8957677483558655,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909620404243469,0.3038813173770904,0.2764717042446136,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018838405609132,0.4554102122783661,0.4337374866008758,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117388844490051,0.4353088140487671,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884200811386108,0.3010498583316803,0.2884188592433929,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.692330002784729,0.201357290148735,0.9221177697181702,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,295.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443930625915527,1.0,1.0,0.0,1.0,-2.828747034072876,2.82874059677124,6.435655905079329e-06,2.185864925384521,0.897472083568573,0.897472083568573,0.0,145.89541625976562,152.0,23235.2265625,-0.0,1996.8603515625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375850677490234,1.0,0.0,0.0,3.587064743041992,3.587088108062744,8.585621458223613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1171875,0.0,1456.47119140625,1895.4371337890625,0.0,1919.042724609375,0.8865433931350708,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909620404243469,0.3038813173770904,0.2764717042446136,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018838405609132,0.4554102122783661,0.4337374866008758,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117388844490051,0.4353088140487671,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884200811386108,0.3010498583316803,0.2884188592433929,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.692330002784729,0.201357290148735,0.9221177697181702,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,295.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443930625915527,1.0,1.0,0.0,1.0,-2.828747034072876,2.82874059677124,6.435655905079329e-06,2.185864925384521,0.897472083568573,0.897472083568573,0.0,145.89541625976562,152.0,23235.2265625,-0.0,1996.8603515625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375850677490234,1.0,0.0,0.0,3.587064743041992,3.587088108062744,8.585621458223613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1171875,0.0,1456.47119140625,1895.4371337890625,0.0,1919.042724609375,0.8865433931350708,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852777242660522,0.3022002279758453,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531338810920715,0.4317817687988281,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095433473587036,0.4424126744270324,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829492688179016,0.2996003031730652,0.2872244715690613,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870818734169006,0.2001217454671859,0.9173658490180968,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,295.6142578125,297.1138916015625,285.5434875488281,1.0,0.545931339263916,1.0,1.0,0.0,1.0,-2.8261806964874268,2.826174259185791,6.424311777664116e-06,2.184030771255493,0.8962118625640869,0.8962118625640869,0.0,148.8621368408203,155.0,23086.01953125,-0.0,2006.992431640625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383561134338379,1.0,0.0,0.0,3.540216445922852,3.540239095687866,8.362823677998676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76806640625,0.0,1400.8515625,1895.4371337890625,0.0,1925.5916748046875,0.8749172687530518,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852777242660522,0.3022002279758453,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531338810920715,0.4317817687988281,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095433473587036,0.4424126744270324,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829492688179016,0.2996003031730652,0.2872244715690613,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870818734169006,0.2001217454671859,0.9173658490180968,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,295.6142578125,297.1138916015625,285.5434875488281,1.0,0.545931339263916,1.0,1.0,0.0,1.0,-2.8261806964874268,2.826174259185791,6.424311777664116e-06,2.184030771255493,0.8962118625640869,0.8962118625640869,0.0,148.8621368408203,155.0,23086.01953125,-0.0,2006.992431640625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383561134338379,1.0,0.0,0.0,3.540216445922852,3.540239095687866,8.362823677998676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76806640625,0.0,1400.8515625,1895.4371337890625,0.0,1925.5916748046875,0.8749172687530518,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794252634048462,0.3003845512866974,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.888917088508606,0.4506950378417969,0.4296526908874511,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064971923828125,0.4497816562652588,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773110866546631,0.2980077564716339,0.2858818769454956,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816203594207764,0.1987529546022415,0.9119752645492554,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,295.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474187135696411,1.0,1.0,0.0,1.0,-2.8226118087768555,2.82260537147522,6.408388799172826e-06,2.181405782699585,0.894302487373352,0.894302487373352,0.0,151.95687866210938,143.0,22919.67578125,-0.0,2016.088134765625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382134795188904,1.0,0.0,0.0,3.486139297485352,3.486161470413208,8.109289524327323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91162109375,0.0,1338.687744140625,1895.4371337890625,0.0,1924.3792724609373,0.8615978360176086,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794252634048462,0.3003845512866974,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.888917088508606,0.4506950378417969,0.4296526908874511,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064971923828125,0.4497816562652588,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773110866546631,0.2980077564716339,0.2858818769454956,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816203594207764,0.1987529546022415,0.9119752645492554,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,295.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474187135696411,1.0,1.0,0.0,1.0,-2.8226118087768555,2.82260537147522,6.408388799172826e-06,2.181405782699585,0.894302487373352,0.894302487373352,0.0,151.95687866210938,143.0,22919.67578125,-0.0,2016.088134765625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382134795188904,1.0,0.0,0.0,3.486139297485352,3.486161470413208,8.109289524327323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91162109375,0.0,1338.687744140625,1895.4371337890625,0.0,1924.3792724609373,0.8615978360176086,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.778616726398468,0.2994350492954254,0.2728199064731598,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880866169929504,0.4494242072105407,0.4284767210483551,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049058079719543,0.4497757852077484,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765946388244629,0.2971632182598114,0.2851030230522156,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807737350463867,0.1980232000350952,0.9087807536125184,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,295.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460229516029358,1.0,1.0,0.0,1.0,-2.815424919128418,2.8154187202453613,6.376279543474084e-06,2.1760716438293457,0.8930984735488892,0.8930984735488892,0.0,151.6958465576172,143.0,22792.4140625,-0.0,2003.1478271484373,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375799417495728,1.0,0.0,0.0,3.449260711669922,3.449282169342041,7.938626254144765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8955078125,0.0,1297.3095703125,1895.4371337890625,0.0,1918.999267578125,0.8553515672683716,1.0,0.0,3.0,1.0,0.0
