time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791317701339722,0.2984688878059387,0.2719265520572662,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887914419174194,0.4481266438961029,0.4272329807281494,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.703775942325592,0.4474330842494964,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771880626678467,0.296292781829834,0.2842566668987274,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811043620109558,0.1972746849060058,0.9052829146385192,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,295.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436716675758362,1.0,1.0,0.0,1.0,-2.8048253059387207,2.804818868637085,6.328578820102848e-06,2.167980194091797,0.8916221261024475,0.8916221261024475,0.0,150.27488708496094,131.0,22655.9921875,-0.0,1979.221923828125,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365374565124512,1.0,0.0,0.0,3.426358222961426,3.426379442214966,7.833554036551504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.6123046875,0.0,1272.4285888671875,1895.4371337890625,0.0,1910.158447265625,0.8469531536102295,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826101183891296,0.2966563403606415,0.2701700627803802,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930124640464783,0.4456678926944732,0.4247927367687225,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031338214874268,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807738780975342,0.2946180999279022,0.2825511693954468,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839597225189209,0.1958547979593277,0.8982658982276917,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,295.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372332334518433,1.0,1.0,0.0,1.0,-2.7789008617401123,2.778894424438477,6.212425432750024e-06,2.148077726364136,0.88832688331604,0.88832688331604,0.0,145.55966186523438,131.0,22338.400390625,-0.0,1915.5096435546875,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332837581634521,1.0,0.0,0.0,3.364694118499756,3.3647146224975586,7.554130547759996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.4892578125,0.0,1206.6817626953125,1895.4371337890625,0.0,1882.663818359375,0.8348928093910217,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829840779304504,0.2965221405029297,0.270037442445755,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934585452079773,0.4454846084117889,0.4246081709861755,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031680345535278,0.4379473924636841,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811533808708191,0.2944917380809784,0.282419890165329,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.684274435043335,0.1957490593194961,0.8977295756340027,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,295.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366690158843994,1.0,1.0,0.0,1.0,-2.7767226696014404,2.776716470718384,6.202707936608931e-06,2.146401882171631,0.8880447149276733,0.8880447149276733,0.0,145.12384033203125,134.0,22314.625,-0.0,1910.0174560546875,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329862117767334,1.0,0.0,0.0,3.3614823818206787,3.361502885818481,7.539715625171084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81494140625,0.0,1203.37841796875,1895.4371337890625,0.0,1880.156982421875,0.8311406373977661,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838272452354431,0.2945988476276397,0.2682448923587799,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946150541305542,0.4428348839282989,0.4220503568649292,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036787867546082,0.4336727559566498,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066822052002,0.2926491200923919,0.2806224226951599,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847142577171326,0.1942283511161804,0.8905726671218872,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,295.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326374769210815,1.0,1.0,0.0,1.0,-2.755581378936768,2.75557541847229,6.10836832493078e-06,2.129944324493408,0.8836302161216736,0.8836302161216736,0.0,142.51539611816406,137.0,22004.84375,-0.0,1864.746337890625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279042601585388,1.0,0.0,0.0,3.291815280914306,3.291834831237793,7.230431151583616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59423828125,0.0,1132.3533935546875,1895.4371337890625,0.0,1837.5390625,0.8142322301864624,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838272452354431,0.2945988476276397,0.2682448923587799,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946150541305542,0.4428348839282989,0.4220503568649292,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036787867546082,0.4336727559566498,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066822052002,0.2926491200923919,0.2806224226951599,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847142577171326,0.1942283511161804,0.8905726671218872,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,295.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326374769210815,1.0,1.0,0.0,1.0,-2.755581378936768,2.75557541847229,6.10836832493078e-06,2.129944324493408,0.8836302161216736,0.8836302161216736,0.0,142.51539611816406,137.0,22004.84375,-0.0,1864.746337890625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279042601585388,1.0,0.0,0.0,3.291815280914306,3.291834831237793,7.230431151583616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59423828125,0.0,1132.3533935546875,1895.4371337890625,0.0,1837.5390625,0.8142322301864624,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829278111457825,0.2932865917682647,0.267066478729248,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936930894851685,0.4410236477851867,0.4203460216522217,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.703557014465332,0.4332201480865478,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811976075172424,0.2913699150085449,0.2794178128242492,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836825013160706,0.1931852996349334,0.8858838081359863,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,295.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309135317802429,1.0,1.0,0.0,1.0,-2.7444875240325928,2.7444815635681152,6.059284714865498e-06,2.1213700771331787,0.8802102208137512,0.8802102208137512,0.0,141.91783142089844,137.0,21805.638671875,-0.0,1844.8416748046875,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241553664207458,1.0,0.0,0.0,3.2363572120666504,3.2363762855529785,6.988857421674766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.109619140625,0.0,1077.801025390625,1895.4371337890625,0.0,1806.345458984375,0.8036623597145081,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822098135948181,0.2926622629165649,0.2665171325206756,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.892918586730957,0.4401640892028808,0.4195487797260284,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.703317403793335,0.4334916174411773,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804914116859436,0.290759265422821,0.2788525819778442,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829297542572021,0.1926890313625335,0.883699893951416,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,295.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303235650062561,1.0,1.0,0.0,1.0,-2.7398905754089355,2.739884614944458,6.039011623215629e-06,2.117820501327514,0.8784443140029907,0.8784443140029907,0.0,141.8658447265625,140.0,21723.87890625,-0.0,1837.5484619140625,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224395871162415,1.0,0.0,0.0,3.217794418334961,3.21781325340271,6.908915679559868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.331787109375,0.0,1060.2467041015625,1895.4371337890625,0.0,1792.1402587890625,0.7963264584541321,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790202498435974,0.2906879782676697,0.2648003101348877,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088864326477,0.4374529421329498,0.4170556664466858,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017967700958252,0.4358905255794525,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773389220237732,0.2888236939907074,0.2770818769931793,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797199845314026,0.1911167055368423,0.8768936395645142,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,295.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291758179664612,1.0,1.0,0.0,1.0,-2.727404356002808,2.72739839553833,5.984132258163299e-06,2.108186721801758,0.8724787831306458,0.8724787831306458,0.0,142.4352569580078,143.0,21454.302734375,-0.0,1821.1473388671875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717261016368866,1.0,0.0,0.0,3.139591932296753,3.1396100521087646,6.577180329259136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.4326171875,0.0,987.6884765625,1895.4371337890625,0.0,1749.5450439453125,0.7774670720100403,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790202498435974,0.2906879782676697,0.2648003101348877,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088864326477,0.4374529421329498,0.4170556664466858,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017967700958252,0.4358905255794525,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773389220237732,0.2888236939907074,0.2770818769931793,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797199845314026,0.1911167055368423,0.8768936395645142,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,295.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291758179664612,1.0,1.0,0.0,1.0,-2.727404356002808,2.72739839553833,5.984132258163299e-06,2.108186721801758,0.8724787831306458,0.8724787831306458,0.0,142.4352569580078,143.0,21454.302734375,-0.0,1821.1473388671875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717261016368866,1.0,0.0,0.0,3.139591932296753,3.1396100521087646,6.577180329259136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.4326171875,0.0,987.6884765625,1895.4371337890625,0.0,1749.5450439453125,0.7774670720100403,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770131230354309,0.2896842658519745,0.263936847448349,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871785998344421,0.43607959151268,0.4158027470111847,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005574703216553,0.4377775192260742,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753528952598572,0.2878399789333343,0.2761915624141693,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.677744448184967,0.1903230398893356,0.8734949231147766,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,295.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289104580879211,1.0,1.0,0.0,1.0,-2.721973419189453,2.721967458724976,5.960346243227832e-06,2.103999137878418,0.869229257106781,0.869229257106781,0.0,143.04705810546875,143.0,21311.1796875,-0.0,1815.74169921875,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714806079864502,1.0,0.0,0.0,3.0912318229675293,3.091249465942383,6.37612004084076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.34619140625,0.0,944.3076171875,1895.4371337890625,0.0,1729.501220703125,0.7685840725898743,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748152613639832,0.2886679172515869,0.2630712389945984,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847262263298035,0.4346925020217895,0.4145466387271881,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989921927452087,0.4400011599063873,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731776237487793,0.2868456840515136,0.2752992808818817,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756025552749634,0.1895259916782379,0.8701179623603821,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,295.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288021564483643,1.0,1.0,0.0,1.0,-2.7169647216796875,2.71695876121521,5.938452432019403e-06,2.100137948989868,0.8657270073890686,0.8657270073890686,0.0,143.82308959960938,146.0,21187.626953125,-0.0,1811.75146484375,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124764323234558,1.0,0.0,0.0,3.057304620742798,3.057321786880493,6.236928129510488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.796142578125,0.0,915.2127685546876,1895.4371337890625,0.0,1710.571533203125,0.7576795816421509,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699955105781555,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793277144432068,0.4318796992301941,0.4120087027549743,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950082778930664,0.4452289640903473,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684128284454346,0.2848292589187622,0.2734993994235992,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.670945942401886,0.1879102736711502,0.8633482456207275,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,295.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289369225502014,1.0,1.0,0.0,1.0,-2.707792282104492,2.707786321640014,5.898462859477149e-06,2.0930662155151367,0.8581858277320862,0.8581858277320862,0.0,145.76126098632812,134.0,20917.705078125,-0.0,1806.8572998046875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079242467880249,1.0,0.0,0.0,2.970892429351806,2.9709088802337646,5.889347676202306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.76025390625,0.0,843.2175903320312,1895.4371337890625,0.0,1673.8421630859375,0.7369582653045654,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699955105781555,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793277144432068,0.4318796992301941,0.4120087027549743,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950082778930664,0.4452289640903473,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684128284454346,0.2848292589187622,0.2734993994235992,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.670945942401886,0.1879102736711502,0.8633482456207275,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,295.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289369225502014,1.0,1.0,0.0,1.0,-2.707792282104492,2.707786321640014,5.898462859477149e-06,2.0930662155151367,0.8581858277320862,0.8581858277320862,0.0,145.76126098632812,134.0,20917.705078125,-0.0,1806.8572998046875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079242467880249,1.0,0.0,0.0,2.970892429351806,2.9709088802337646,5.889347676202306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.76025390625,0.0,843.2175903320312,1895.4371337890625,0.0,1673.8421630859375,0.7369582653045654,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.769643247127533,0.2851924300193786,0.2600435316562652,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790674209594727,0.4299654066562652,0.4101991355419159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922740340232849,0.4436597228050232,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680864930152893,0.2834551334381103,0.2721900343894958,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703963279724121,0.1867962032556533,0.8582990765571594,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,295.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780619621277,1.0,1.0,0.0,1.0,-2.694572687149048,2.6945667266845703,5.841380243509775e-06,2.083024263381958,0.8527141809463501,0.8527141809463501,0.0,144.6114044189453,134.0,20685.041015625,-0.0,1781.7110595703125,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048615217208862,1.0,0.0,0.0,2.9053752422332764,2.905390977859497,5.632455781778845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.467041015625,0.0,791.1026000976562,1895.4371337890625,0.0,1649.3287353515625,0.7241057753562927,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702560424804688,0.2844734489917755,0.2593690156936645,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798590302467346,0.4289867281913757,0.4092490673065185,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912151575088501,0.4414620995521545,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687062621116638,0.2827503085136413,0.2714945077896118,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708176732063293,0.1862227469682693,0.855577826499939,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,295.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241906642913818,1.0,1.0,0.0,1.0,-2.685876607894897,2.685870885848999,5.803799922432518e-06,2.07633113861084,0.8497338891029358,0.8497338891029358,0.0,143.34866333007812,122.0,20563.8828125,-0.0,1762.972412109375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032378911972046,1.0,0.0,0.0,2.8802525997161865,2.880268096923828,5.535470108952723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6337890625,0.0,772.0949096679688,1895.4371337890625,0.0,1636.3992919921875,0.7152884006500244,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774412214756012,0.2823436856269836,0.2572958171367645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238753318787,0.4260615706443786,0.4063348770141601,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896517872810364,0.4310034215450287,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728500962257385,0.2806289792060852,0.2693314254283905,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741302609443665,0.1845070123672485,0.8470775485038757,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,295.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164008140563965,1.0,1.0,0.0,1.0,-2.654507875442505,2.6545021533966064,5.669112852046965e-06,2.0521240234375,0.8402161598205566,0.8402161598205566,0.0,137.7659912109375,125.0,20137.826171875,-0.0,1691.623779296875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976500153541565,1.0,0.0,0.0,2.784905195236206,2.7849199771881104,5.17504588515294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.736572265625,0.0,701.9923706054688,1895.4371337890625,0.0,1592.2572021484375,0.6925764679908752,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774412214756012,0.2823436856269836,0.2572958171367645,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238753318787,0.4260615706443786,0.4063348770141601,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896517872810364,0.4310034215450287,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728500962257385,0.2806289792060852,0.2693314254283905,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741302609443665,0.1845070123672485,0.8470775485038757,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,295.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164008140563965,1.0,1.0,0.0,1.0,-2.654507875442505,2.6545021533966064,5.669112852046965e-06,2.0521240234375,0.8402161598205566,0.8402161598205566,0.0,137.7659912109375,125.0,20137.826171875,-0.0,1691.623779296875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976500153541565,1.0,0.0,0.0,2.784905195236206,2.7849199771881104,5.17504588515294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.736572265625,0.0,701.9923706054688,1895.4371337890625,0.0,1592.2572021484375,0.6925764679908752,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.775507390499115,0.2802647948265075,0.2553460597991943,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231539070606231,0.4035153687000274,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894077062606812,0.4259564876556396,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738974094390869,0.2785033583641052,0.2672464251518249,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746846437454224,0.1828252226114273,0.8391097784042358,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,295.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117454528808594,1.0,1.0,0.0,1.0,-2.6306185722351074,2.630613088607788,5.567129392147763e-06,2.033458709716797,0.8296542167663574,0.8296542167663574,0.0,134.7987823486328,128.0,19734.943359375,-0.0,1644.0650634765625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909739375114441,1.0,0.0,0.0,2.6845381259918213,2.684551954269409,4.808753715224157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.736572265625,0.0,633.17626953125,1895.4371337890625,0.0,1540.2620849609375,0.6687585115432739,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.775507390499115,0.2802647948265075,0.2553460597991943,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231539070606231,0.4035153687000274,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894077062606812,0.4259564876556396,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738974094390869,0.2785033583641052,0.2672464251518249,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746846437454224,0.1828252226114273,0.8391097784042358,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,295.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117454528808594,1.0,1.0,0.0,1.0,-2.6306185722351074,2.630613088607788,5.567129392147763e-06,2.033458709716797,0.8296542167663574,0.8296542167663574,0.0,134.7987823486328,128.0,19734.943359375,-0.0,1644.0650634765625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909739375114441,1.0,0.0,0.0,2.6845381259918213,2.684551954269409,4.808753715224157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.736572265625,0.0,633.17626953125,1895.4371337890625,0.0,1540.2620849609375,0.6687585115432739,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750289440155029,0.2792345881462097,0.2544091641902923,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.885911226272583,0.4217091202735901,0.4021419882774353,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890460848808289,0.4251671731472015,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733851671218872,0.2774363458156585,0.2662293314933777,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740413308143616,0.1819877028465271,0.8352950215339661,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,294.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101556181907654,1.0,1.0,0.0,1.0,-2.6210856437683105,2.621080160140991,5.526769655261887e-06,2.026048421859741,0.8240406513214111,0.8240406513214111,0.0,134.13516235351562,128.0,19530.599609375,-0.0,1627.6226806640625,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874159574508667,1.0,0.0,0.0,2.624776124954224,2.624789237976074,4.597035569986474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.421875,0.0,594.1492919921875,1895.4371337890625,0.0,1512.892578125,0.6573190093040466,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740625143051147,0.2782047390937805,0.2534905672073364,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848703503608704,0.420266330242157,0.400789201259613,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884157061576843,0.4251962304115295,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723805904388428,0.2763656079769134,0.2652246952056885,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729574799537659,0.1811483800411224,0.8315484523773193,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,294.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089547634124756,1.0,1.0,0.0,1.0,-2.612679958343506,2.6126744747161865,5.491309366334463e-06,2.019516944885254,0.8181164860725403,0.8181164860725403,0.0,133.85350036621094,131.0,19352.115234375,-0.0,1614.5625,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838825941085815,1.0,0.0,0.0,2.57918119430542,2.5791940689086914,4.438712721821503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18798828125,0.0,566.1416625976562,1895.4371337890625,0.0,1485.9532470703125,0.6438427567481995,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709897756576538,0.2761416733264923,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814601302146912,0.417378157377243,0.3981117010116577,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862714290618896,0.4271611869335174,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692314982414246,0.2742151618003845,0.2632350921630859,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697643399238586,0.1794607788324356,0.8241618275642395,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,294.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074471831321716,1.0,1.0,0.0,1.0,-2.598376750946045,2.5983715057373047,5.431240424513817e-06,2.00840711593628,0.805610716342926,0.805610716342926,0.0,134.1767120361328,134.0,18971.76953125,-0.0,1596.057373046875,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768375635147095,1.0,0.0,0.0,2.4688074588775635,2.4688193798065186,4.066939993663255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891845703125,0.0,501.3574523925781,1895.4371337890625,0.0,1432.974853515625,0.6178292632102966,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709897756576538,0.2761416733264923,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814601302146912,0.417378157377243,0.3981117010116577,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862714290618896,0.4271611869335174,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692314982414246,0.2742151618003845,0.2632350921630859,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697643399238586,0.1794607788324356,0.8241618275642395,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,294.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074471831321716,1.0,1.0,0.0,1.0,-2.598376750946045,2.5983715057373047,5.431240424513817e-06,2.00840711593628,0.805610716342926,0.805610716342926,0.0,134.1767120361328,134.0,18971.76953125,-0.0,1596.057373046875,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768375635147095,1.0,0.0,0.0,2.4688074588775635,2.4688193798065186,4.066939993663255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891845703125,0.0,501.3574523925781,1895.4371337890625,0.0,1432.974853515625,0.6178292632102966,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612599372864,0.2740717232227325,0.2498884201049804,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850373268127,0.3954584300518036,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829612255096436,0.4309681057929992,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765032172203064,0.2720562219619751,0.2612666487693786,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.665620744228363,0.1777571141719818,0.8168535828590393,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,294.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809651851654,1.0,1.0,0.0,1.0,-2.586463928222656,2.586458444595337,5.381471055443399e-06,1.999158382415772,0.7921562194824219,0.7921562194824219,0.0,135.3654327392578,122.0,18584.8046875,-0.0,1584.825927734375,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698911786079407,1.0,0.0,0.0,2.3535587787628174,2.353569746017456,3.696098076488852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.001220703125,0.0,439.3573303222656,1895.4371337890625,0.0,1381.7274169921875,0.5937532186508179,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612599372864,0.2740717232227325,0.2498884201049804,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850373268127,0.3954584300518036,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829612255096436,0.4309681057929992,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765032172203064,0.2720562219619751,0.2612666487693786,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.665620744228363,0.1777571141719818,0.8168535828590393,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,294.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809651851654,1.0,1.0,0.0,1.0,-2.586463928222656,2.586458444595337,5.381471055443399e-06,1.999158382415772,0.7921562194824219,0.7921562194824219,0.0,135.3654327392578,122.0,18584.8046875,-0.0,1584.825927734375,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698911786079407,1.0,0.0,0.0,2.3535587787628174,2.353569746017456,3.696098076488852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.001220703125,0.0,439.3573303222656,1895.4371337890625,0.0,1381.7274169921875,0.5937532186508179,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670695185661316,0.2724514305591583,0.2484107762575149,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772060871124268,0.4122442305088043,0.3933238089084625,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803173422813416,0.4280716776847839,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651687264442444,0.2703727483749389,0.2596498727798462,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654324531555176,0.176417663693428,0.8107032179832458,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,294.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030747652053833,1.0,1.0,0.0,1.0,-2.5693252086639404,2.5693199634552,5.310678261594148e-06,1.98605477809906,0.7810484170913696,0.7810484170913696,0.0,133.56570434570312,122.0,18270.638671875,-0.0,1553.4241943359375,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647987365722656,1.0,0.0,0.0,2.2833411693573,2.2833516597747803,3.478843950688315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.43212890625,0.0,405.3124084472656,1895.4371337890625,0.0,1344.8026123046875,0.5779294967651367,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676782011985779,0.2719312012195587,0.2479202300310135,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779709935188293,0.4115260243415832,0.3926242291927337,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796899437904358,0.4262142181396484,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657510042190552,0.2698317170143127,0.2591143250465393,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658511757850647,0.1759879440069198,0.8086477518081665,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,294.6957702636719,297.0277404785156,285.6902160644531,1.0,0.50149005651474,1.0,1.0,0.0,1.0,-2.562551975250244,2.562546730041504,5.2827363106189296e-06,1.980828762054444,0.7773613333702087,0.7773613333702087,0.0,132.5577392578125,125.0,18163.931640625,-0.0,1539.8216552734375,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631736159324646,1.0,0.0,0.0,2.2622263431549072,2.262236833572388,3.414801881262975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.3974609375,0.0,395.5794982910156,1895.4371337890625,0.0,1333.136474609375,0.573225736618042,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664236426353455,0.2697581350803375,0.2459612637758255,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098803043365,0.3897822201251983,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772667765617371,0.424920916557312,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644016146659851,0.2675596177577972,0.2569626867771148,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642314195632935,0.1742016971111297,0.8005561232566833,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,294.60650634765625,297.025390625,285.7025146484375,1.0,0.4984906613826751,1.0,1.0,0.0,1.0,-2.542910575866699,2.542905569076538,5.201722615311155e-06,1.9654682874679563,0.7611715197563171,0.7611715197563171,0.0,131.34466552734375,128.0,17758.45703125,-0.0,1508.1572265625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656085193157196,1.0,0.0,0.0,2.176733493804932,2.176743507385254,3.161578092658601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6357421875,0.0,358.3658752441406,1895.4371337890625,0.0,1282.9310302734375,0.5544306635856628,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664236426353455,0.2697581350803375,0.2459612637758255,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098803043365,0.3897822201251983,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772667765617371,0.424920916557312,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644016146659851,0.2675596177577972,0.2569626867771148,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642314195632935,0.1742016971111297,0.8005561232566833,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,294.60650634765625,297.025390625,285.7025146484375,1.0,0.4984906613826751,1.0,1.0,0.0,1.0,-2.542910575866699,2.542905569076538,5.201722615311155e-06,1.9654682874679563,0.7611715197563171,0.7611715197563171,0.0,131.34466552734375,128.0,17758.45703125,-0.0,1508.1572265625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656085193157196,1.0,0.0,0.0,2.176733493804932,2.176743507385254,3.161578092658601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6357421875,0.0,358.3658752441406,1895.4371337890625,0.0,1282.9310302734375,0.5544306635856628,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650288939476013,0.2686615586280823,0.2449936717748642,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751814365386963,0.4069850742816925,0.3883658945560455,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757791638374329,0.42556893825531,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629576921463013,0.2664057910442352,0.2558922171592712,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.662739634513855,0.1732982844114303,0.7965801358222961,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,294.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975085854530334,1.0,1.0,0.0,1.0,-2.534759998321533,2.534754991531372,5.168362349650124e-06,1.9591307640075684,0.752579391002655,0.752579391002655,0.0,131.33834838867188,128.0,17562.86328125,-0.0,1497.2861328125,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524152755737305,1.0,0.0,0.0,2.134355068206787,2.1343648433685303,3.039672265003901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.535400390625,0.0,341.1234130859375,1895.4371337890625,0.0,1257.381103515625,0.5452526211738586,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632980346679688,0.2675606310367584,0.2440300732851028,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732529282569885,0.4054523110389709,0.3869504034519195,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740430593490601,0.4267955422401428,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611755132675171,0.2652414441108703,0.2548207342624664,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609452366828918,0.1723853051662445,0.7926100492477417,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,294.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967940747737884,1.0,1.0,0.0,1.0,-2.5273165702819824,2.5273115634918213,5.137993866810575e-06,1.9533443450927728,0.7436618804931641,0.7436618804931641,0.0,131.59910583496094,116.0,17368.115234375,-0.0,1488.55712890625,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487038135528564,1.0,0.0,0.0,2.091521978378296,2.091531276702881,2.9188936423452105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.455810546875,0.0,324.4290466308594,1895.4371337890625,0.0,1231.85693359375,0.5360592603683472,1.0,0.0,3.0,1.0,0.0
